;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
1802;1.726e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1803;1.727e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1804;1.728e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1805;1.729e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1806;1.730e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1807;1.731e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1808;1.732e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1809;1.733e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1810;1.734e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.419e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1811;1.735e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1812;1.736e+01;1.045e+00;7.499e-01;-1.483e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1813;1.737e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1814;1.738e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1815;1.739e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1816;1.740e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1817;1.741e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1818;1.742e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1819;1.743e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1820;1.744e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1821;1.745e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1822;1.746e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1823;1.747e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1824;1.748e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1825;1.749e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1826;1.750e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1827;1.751e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1828;1.752e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.420e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1829;1.753e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1830;1.754e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1831;1.755e+01;1.045e+00;7.499e-01;-1.484e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1832;1.756e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1833;1.757e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1834;1.758e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1835;1.759e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1836;1.760e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1837;1.761e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1838;1.762e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1839;1.763e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1840;1.764e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1841;1.765e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1842;1.766e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1843;1.767e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1844;1.768e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1845;1.769e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1846;1.770e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.421e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1847;1.771e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1848;1.772e+01;1.045e+00;7.499e-01;-1.485e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1849;1.773e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1850;1.774e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1851;1.775e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1852;1.776e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1853;1.777e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1854;1.778e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1855;1.779e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1856;1.780e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1857;1.781e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1858;1.782e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1859;1.783e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1860;1.784e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1861;1.785e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1862;1.786e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1863;1.787e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1864;1.788e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1865;1.789e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.422e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1866;1.790e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1867;1.791e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1868;1.792e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1869;1.793e+01;1.045e+00;7.499e-01;-1.486e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1870;1.794e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1871;1.795e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1872;1.796e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1873;1.797e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1874;1.798e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1875;1.799e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1876;1.800e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1877;1.801e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1878;1.802e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1879;1.803e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1880;1.804e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1881;1.805e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1882;1.806e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1883;1.807e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1884;1.808e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1885;1.809e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1886;1.810e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1887;1.811e+01;1.045e+00;7.499e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1888;1.812e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1889;1.813e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1890;1.814e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1891;1.815e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1892;1.816e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1893;1.817e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1894;1.818e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1895;1.819e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1896;1.820e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1897;1.821e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1898;1.822e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1899;1.823e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1900;1.824e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1901;1.825e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1902;1.826e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1903;1.827e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1904;1.828e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1905;1.829e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1906;1.830e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1907;1.831e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1908;1.832e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1909;1.833e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1910;1.834e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1911;1.835e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1912;1.836e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1913;1.837e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1914;1.838e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1915;1.839e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1916;1.840e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1917;1.841e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1918;1.842e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1919;1.843e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1920;1.844e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1921;1.845e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1922;1.846e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1923;1.847e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1924;1.848e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1925;1.849e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1926;1.850e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1927;1.851e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1928;1.852e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1929;1.853e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1930;1.854e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1931;1.855e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1932;1.856e+01;1.045e+00;7.499e-01;-1.489e-02;7.176e-01;-1.425e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1933;1.857e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1934;1.858e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1935;1.859e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1936;1.860e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1937;1.861e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1938;1.862e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1939;1.863e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1940;1.864e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1941;1.865e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1942;1.866e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1943;1.867e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1944;1.868e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1945;1.869e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1946;1.870e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1947;1.871e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1948;1.872e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1949;1.873e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1950;1.874e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1951;1.875e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1952;1.876e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1953;1.877e+01;1.045e+00;7.499e-01;-1.490e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1954;1.878e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1955;1.879e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.426e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1956;1.880e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1957;1.881e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1958;1.882e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1959;1.883e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1960;1.884e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1961;1.885e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1962;1.886e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1963;1.887e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1964;1.888e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1965;1.889e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1966;1.890e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1967;1.891e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1968;1.892e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1969;1.893e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1970;1.894e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1971;1.895e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1972;1.896e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1973;1.897e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1974;1.898e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1975;1.899e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1976;1.900e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1977;1.901e+01;1.045e+00;7.499e-01;-1.491e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1978;1.902e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1979;1.903e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1980;1.904e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.427e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1981;1.905e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1982;1.906e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1983;1.907e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1984;1.908e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1985;1.909e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1986;1.910e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1987;1.911e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1988;1.912e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1989;1.913e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1990;1.914e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1991;1.915e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1992;1.916e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1993;1.917e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1994;1.918e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1995;1.919e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1996;1.920e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1997;1.921e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1998;1.922e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
1999;1.923e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2000;1.924e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2001;1.925e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2002;1.926e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2003;1.927e+01;1.045e+00;7.499e-01;-1.492e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2004;1.928e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2005;1.929e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2006;1.930e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2007;1.931e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2008;1.932e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.428e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2009;1.933e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2010;1.934e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2011;1.935e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2012;1.936e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2013;1.937e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2014;1.938e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2015;1.939e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2016;1.940e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2017;1.941e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2018;1.942e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2019;1.943e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2020;1.944e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2021;1.945e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2022;1.946e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2023;1.947e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2024;1.948e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2025;1.949e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2026;1.950e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2027;1.951e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2028;1.952e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2029;1.953e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2030;1.954e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2031;1.955e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2032;1.956e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2033;1.957e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2034;1.958e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2035;1.959e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2036;1.960e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2037;1.961e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2038;1.962e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2039;1.963e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2040;1.964e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2041;1.965e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2042;1.966e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2043;1.967e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2044;1.968e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2045;1.969e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2046;1.970e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2047;1.971e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2048;1.972e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2049;1.973e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2050;1.974e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2051;1.975e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2052;1.976e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2053;1.977e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2054;1.978e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2055;1.979e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2056;1.980e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2057;1.981e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2058;1.982e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2059;1.983e+01;1.045e+00;7.499e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2060;1.984e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2061;1.985e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2062;1.986e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2063;1.987e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2064;1.988e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2065;1.989e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2066;1.990e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2067;1.991e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2068;1.992e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2069;1.993e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2070;1.994e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2071;1.995e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2072;1.996e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2073;1.997e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2074;1.998e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2075;1.999e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2076;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.045e+00
2077;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2078;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2079;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2080;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2081;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2082;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2083;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2084;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2085;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.431e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2086;2.000e+01;1.045e+00;7.499e-01;-1.495e-02;7.176e-01;-1.430e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2087;2.000e+01;1.045e+00;7.499e-01;-1.493e-02;7.176e-01;-1.429e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2088;2.000e+01;1.045e+00;7.499e-01;-1.488e-02;7.176e-01;-1.424e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2089;2.000e+01;1.045e+00;7.500e-01;-1.468e-02;7.176e-01;-1.405e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2090;2.000e+01;1.045e+00;7.501e-01;-1.436e-02;7.177e-01;-1.374e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2091;2.000e+01;1.045e+00;7.502e-01;-1.394e-02;7.177e-01;-1.333e-02;1.045e+00;1.000e+01;8.335e-01;1.097e+00
2092;2.001e+01;1.046e+00;7.504e-01;-1.342e-02;7.177e-01;-1.283e-02;1.046e+00;1.000e+01;8.335e-01;1.097e+00
2093;2.001e+01;1.046e+00;7.506e-01;-1.281e-02;7.177e-01;-1.225e-02;1.046e+00;1.000e+01;8.335e-01;1.097e+00
2094;2.001e+01;1.046e+00;7.508e-01;-1.214e-02;7.178e-01;-1.160e-02;1.046e+00;1.000e+01;8.335e-01;1.097e+00
2095;2.001e+01;1.046e+00;7.510e-01;-1.139e-02;7.178e-01;-1.089e-02;1.046e+00;1.000e+01;8.335e-01;1.097e+00
2096;2.001e+01;1.047e+00;7.515e-01;-9.753e-03;7.178e-01;-9.316e-03;1.047e+00;1.000e+01;8.335e-01;1.097e+00
2097;2.001e+01;1.048e+00;7.520e-01;-7.946e-03;7.178e-01;-7.584e-03;1.048e+00;1.000e+01;8.335e-01;1.097e+00
2098;2.001e+01;1.048e+00;7.526e-01;-6.021e-03;7.178e-01;-5.743e-03;1.049e+00;1.000e+01;8.335e-01;1.097e+00
2099;2.002e+01;1.049e+00;7.531e-01;-4.019e-03;7.178e-01;-3.831e-03;1.049e+00;1.000e+01;8.335e-01;1.097e+00
2100;2.002e+01;1.050e+00;7.536e-01;-1.979e-03;7.177e-01;-1.885e-03;1.050e+00;1.000e+01;8.335e-01;1.097e+00
2101;2.002e+01;1.051e+00;7.541e-01;6.715e-05;7.177e-01;6.390e-05;1.051e+00;1.000e+01;8.335e-01;1.097e+00
2102;2.002e+01;1.052e+00;7.546e-01;2.095e-03;7.176e-01;1.992e-03;1.052e+00;1.000e+01;8.335e-01;1.097e+00
2103;2.002e+01;1.052e+00;7.551e-01;4.081e-03;7.175e-01;3.877e-03;1.053e+00;1.000e+01;8.335e-01;1.097e+00
2104;2.003e+01;1.053e+00;7.554e-01;5.779e-03;7.173e-01;5.488e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2105;2.003e+01;1.053e+00;7.554e-01;5.780e-03;7.173e-01;5.489e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2106;2.003e+01;1.053e+00;7.554e-01;5.780e-03;7.173e-01;5.489e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2107;2.003e+01;1.053e+00;7.554e-01;5.782e-03;7.173e-01;5.491e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2108;2.003e+01;1.053e+00;7.554e-01;5.786e-03;7.173e-01;5.495e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2109;2.003e+01;1.053e+00;7.554e-01;5.794e-03;7.173e-01;5.502e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2110;2.003e+01;1.053e+00;7.554e-01;5.808e-03;7.173e-01;5.516e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2111;2.003e+01;1.053e+00;7.554e-01;5.838e-03;7.173e-01;5.544e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2112;2.003e+01;1.053e+00;7.554e-01;5.898e-03;7.173e-01;5.601e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2113;2.003e+01;1.053e+00;7.554e-01;6.017e-03;7.173e-01;5.713e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2114;2.003e+01;1.053e+00;7.555e-01;6.254e-03;7.173e-01;5.937e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2115;2.003e+01;1.053e+00;7.556e-01;6.722e-03;7.173e-01;6.381e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2116;2.003e+01;1.054e+00;7.558e-01;7.646e-03;7.172e-01;7.255e-03;1.054e+00;1.000e+01;8.335e-01;1.097e+00
2117;2.003e+01;1.055e+00;7.561e-01;9.425e-03;7.170e-01;8.938e-03;1.055e+00;1.000e+01;8.335e-01;1.097e+00
2118;2.003e+01;1.055e+00;7.563e-01;1.111e-02;7.168e-01;1.053e-02;1.056e+00;1.000e+01;8.335e-01;1.097e+00
2119;2.003e+01;1.056e+00;7.565e-01;1.270e-02;7.165e-01;1.203e-02;1.056e+00;1.000e+01;8.335e-01;1.097e+00
2120;2.004e+01;1.056e+00;7.567e-01;1.419e-02;7.162e-01;1.343e-02;1.057e+00;1.000e+01;8.335e-01;1.097e+00
2121;2.004e+01;1.057e+00;7.567e-01;1.557e-02;7.160e-01;1.473e-02;1.058e+00;1.000e+01;8.335e-01;1.097e+00
2122;2.004e+01;1.057e+00;7.568e-01;1.685e-02;7.156e-01;1.594e-02;1.058e+00;1.000e+01;8.335e-01;1.097e+00
2123;2.004e+01;1.058e+00;7.568e-01;1.803e-02;7.153e-01;1.704e-02;1.059e+00;1.000e+01;8.335e-01;1.097e+00
2124;2.004e+01;1.058e+00;7.567e-01;1.911e-02;7.150e-01;1.805e-02;1.059e+00;1.000e+01;8.335e-01;1.097e+00
2125;2.005e+01;1.059e+00;7.567e-01;2.008e-02;7.146e-01;1.897e-02;1.060e+00;1.000e+01;8.335e-01;1.097e+00
2126;2.005e+01;1.060e+00;7.564e-01;2.177e-02;7.139e-01;2.055e-02;1.060e+00;1.000e+01;8.335e-01;1.097e+00
2127;2.005e+01;1.060e+00;7.561e-01;2.300e-02;7.133e-01;2.169e-02;1.061e+00;1.000e+01;8.335e-01;1.097e+00
2128;2.006e+01;1.060e+00;7.557e-01;2.398e-02;7.126e-01;2.261e-02;1.061e+00;1.000e+01;8.335e-01;1.097e+00
2129;2.006e+01;1.061e+00;7.553e-01;2.474e-02;7.120e-01;2.333e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2130;2.007e+01;1.061e+00;7.548e-01;2.533e-02;7.114e-01;2.387e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2131;2.007e+01;1.061e+00;7.543e-01;2.575e-02;7.108e-01;2.426e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2132;2.007e+01;1.061e+00;7.539e-01;2.604e-02;7.102e-01;2.453e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2133;2.008e+01;1.062e+00;7.534e-01;2.622e-02;7.097e-01;2.470e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2134;2.008e+01;1.062e+00;7.530e-01;2.633e-02;7.093e-01;2.480e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2135;2.009e+01;1.062e+00;7.522e-01;2.637e-02;7.085e-01;2.484e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2136;2.010e+01;1.062e+00;7.515e-01;2.628e-02;7.079e-01;2.475e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2137;2.011e+01;1.062e+00;7.509e-01;2.608e-02;7.073e-01;2.457e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2138;2.012e+01;1.062e+00;7.504e-01;2.590e-02;7.069e-01;2.439e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2139;2.013e+01;1.062e+00;7.502e-01;2.578e-02;7.067e-01;2.429e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2140;2.014e+01;1.062e+00;7.500e-01;2.575e-02;7.065e-01;2.426e-02;1.062e+00;1.000e+01;8.335e-01;1.097e+00
2141;2.015e+01;1.062e+00;7.500e-01;2.581e-02;7.065e-01;2.431e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2142;2.016e+01;1.062e+00;7.500e-01;2.593e-02;7.064e-01;2.443e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2143;2.017e+01;1.062e+00;7.500e-01;2.610e-02;7.064e-01;2.458e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2144;2.018e+01;1.062e+00;7.500e-01;2.628e-02;7.064e-01;2.475e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2145;2.019e+01;1.062e+00;7.500e-01;2.648e-02;7.063e-01;2.493e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2146;2.020e+01;1.062e+00;7.500e-01;2.667e-02;7.063e-01;2.511e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2147;2.021e+01;1.062e+00;7.500e-01;2.686e-02;7.063e-01;2.529e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2148;2.022e+01;1.062e+00;7.501e-01;2.704e-02;7.062e-01;2.546e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2149;2.023e+01;1.062e+00;7.501e-01;2.723e-02;7.062e-01;2.564e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2150;2.024e+01;1.062e+00;7.501e-01;2.741e-02;7.061e-01;2.581e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2151;2.025e+01;1.062e+00;7.501e-01;2.759e-02;7.061e-01;2.597e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2152;2.026e+01;1.062e+00;7.501e-01;2.777e-02;7.060e-01;2.614e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2153;2.027e+01;1.062e+00;7.501e-01;2.795e-02;7.060e-01;2.631e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2154;2.028e+01;1.063e+00;7.501e-01;2.812e-02;7.059e-01;2.647e-02;1.063e+00;1.000e+01;8.335e-01;1.097e+00
2155;2.029e+01;1.063e+00;7.501e-01;2.830e-02;7.059e-01;2.663e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2156;2.030e+01;1.063e+00;7.501e-01;2.847e-02;7.058e-01;2.680e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2157;2.031e+01;1.063e+00;7.500e-01;2.865e-02;7.058e-01;2.696e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2158;2.032e+01;1.063e+00;7.500e-01;2.882e-02;7.057e-01;2.712e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2159;2.033e+01;1.063e+00;7.500e-01;2.900e-02;7.057e-01;2.728e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2160;2.034e+01;1.063e+00;7.500e-01;2.917e-02;7.056e-01;2.744e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2161;2.035e+01;1.063e+00;7.500e-01;2.935e-02;7.056e-01;2.761e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2162;2.036e+01;1.063e+00;7.500e-01;2.952e-02;7.055e-01;2.777e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2163;2.037e+01;1.063e+00;7.500e-01;2.969e-02;7.055e-01;2.793e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2164;2.038e+01;1.063e+00;7.500e-01;2.987e-02;7.055e-01;2.809e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2165;2.039e+01;1.063e+00;7.500e-01;3.004e-02;7.054e-01;2.825e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2166;2.040e+01;1.063e+00;7.500e-01;3.021e-02;7.054e-01;2.841e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2167;2.041e+01;1.063e+00;7.500e-01;3.038e-02;7.053e-01;2.857e-02;1.064e+00;1.000e+01;8.335e-01;1.097e+00
2168;2.042e+01;1.063e+00;7.500e-01;3.055e-02;7.053e-01;2.873e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2169;2.043e+01;1.064e+00;7.500e-01;3.073e-02;7.052e-01;2.889e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2170;2.044e+01;1.064e+00;7.500e-01;3.090e-02;7.052e-01;2.905e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2171;2.045e+01;1.064e+00;7.500e-01;3.107e-02;7.051e-01;2.921e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2172;2.046e+01;1.064e+00;7.500e-01;3.124e-02;7.051e-01;2.936e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2173;2.047e+01;1.064e+00;7.500e-01;3.141e-02;7.050e-01;2.952e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2174;2.048e+01;1.064e+00;7.500e-01;3.158e-02;7.050e-01;2.968e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2175;2.049e+01;1.064e+00;7.500e-01;3.174e-02;7.049e-01;2.984e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2176;2.050e+01;1.064e+00;7.500e-01;3.191e-02;7.049e-01;2.999e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2177;2.051e+01;1.064e+00;7.500e-01;3.208e-02;7.049e-01;3.015e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2178;2.052e+01;1.064e+00;7.500e-01;3.225e-02;7.048e-01;3.031e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2179;2.053e+01;1.064e+00;7.500e-01;3.242e-02;7.048e-01;3.046e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2180;2.054e+01;1.064e+00;7.500e-01;3.258e-02;7.047e-01;3.062e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2181;2.055e+01;1.064e+00;7.500e-01;3.275e-02;7.047e-01;3.077e-02;1.065e+00;1.000e+01;8.335e-01;1.097e+00
2182;2.056e+01;1.064e+00;7.500e-01;3.292e-02;7.046e-01;3.093e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2183;2.057e+01;1.065e+00;7.500e-01;3.308e-02;7.046e-01;3.108e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2184;2.058e+01;1.065e+00;7.500e-01;3.325e-02;7.045e-01;3.123e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2185;2.059e+01;1.065e+00;7.500e-01;3.342e-02;7.045e-01;3.139e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2186;2.060e+01;1.065e+00;7.500e-01;3.358e-02;7.045e-01;3.154e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2187;2.061e+01;1.065e+00;7.500e-01;3.375e-02;7.044e-01;3.169e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2188;2.062e+01;1.065e+00;7.500e-01;3.391e-02;7.044e-01;3.185e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2189;2.063e+01;1.065e+00;7.500e-01;3.407e-02;7.043e-01;3.200e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2190;2.064e+01;1.065e+00;7.500e-01;3.424e-02;7.043e-01;3.215e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2191;2.065e+01;1.065e+00;7.500e-01;3.440e-02;7.042e-01;3.230e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2192;2.066e+01;1.065e+00;7.500e-01;3.456e-02;7.042e-01;3.245e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2193;2.067e+01;1.065e+00;7.500e-01;3.473e-02;7.042e-01;3.260e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2194;2.068e+01;1.065e+00;7.500e-01;3.489e-02;7.041e-01;3.275e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2195;2.069e+01;1.065e+00;7.500e-01;3.505e-02;7.041e-01;3.290e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2196;2.070e+01;1.065e+00;7.500e-01;3.521e-02;7.040e-01;3.305e-02;1.066e+00;1.000e+01;8.335e-01;1.097e+00
2197;2.071e+01;1.065e+00;7.500e-01;3.538e-02;7.040e-01;3.320e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2198;2.072e+01;1.065e+00;7.500e-01;3.554e-02;7.039e-01;3.335e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2199;2.073e+01;1.066e+00;7.500e-01;3.570e-02;7.039e-01;3.350e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2200;2.074e+01;1.066e+00;7.500e-01;3.586e-02;7.039e-01;3.365e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2201;2.075e+01;1.066e+00;7.500e-01;3.602e-02;7.038e-01;3.380e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2202;2.076e+01;1.066e+00;7.500e-01;3.618e-02;7.038e-01;3.395e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2203;2.077e+01;1.066e+00;7.500e-01;3.634e-02;7.037e-01;3.409e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2204;2.078e+01;1.066e+00;7.500e-01;3.650e-02;7.037e-01;3.424e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2205;2.079e+01;1.066e+00;7.500e-01;3.665e-02;7.036e-01;3.439e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2206;2.080e+01;1.066e+00;7.500e-01;3.681e-02;7.036e-01;3.453e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2207;2.081e+01;1.066e+00;7.500e-01;3.697e-02;7.036e-01;3.468e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2208;2.082e+01;1.066e+00;7.500e-01;3.713e-02;7.035e-01;3.483e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2209;2.083e+01;1.066e+00;7.500e-01;3.729e-02;7.035e-01;3.497e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2210;2.084e+01;1.066e+00;7.500e-01;3.744e-02;7.034e-01;3.512e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2211;2.085e+01;1.066e+00;7.500e-01;3.760e-02;7.034e-01;3.526e-02;1.067e+00;1.000e+01;8.335e-01;1.097e+00
2212;2.086e+01;1.066e+00;7.500e-01;3.776e-02;7.033e-01;3.541e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2213;2.087e+01;1.066e+00;7.500e-01;3.791e-02;7.033e-01;3.555e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2214;2.088e+01;1.066e+00;7.500e-01;3.807e-02;7.033e-01;3.569e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2215;2.089e+01;1.067e+00;7.500e-01;3.822e-02;7.032e-01;3.584e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2216;2.090e+01;1.067e+00;7.500e-01;3.838e-02;7.032e-01;3.598e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2217;2.091e+01;1.067e+00;7.500e-01;3.853e-02;7.031e-01;3.613e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2218;2.092e+01;1.067e+00;7.500e-01;3.869e-02;7.031e-01;3.627e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2219;2.093e+01;1.067e+00;7.500e-01;3.884e-02;7.031e-01;3.641e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2220;2.094e+01;1.067e+00;7.500e-01;3.900e-02;7.030e-01;3.655e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2221;2.095e+01;1.067e+00;7.500e-01;3.915e-02;7.030e-01;3.669e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2222;2.096e+01;1.067e+00;7.500e-01;3.930e-02;7.029e-01;3.684e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2223;2.097e+01;1.067e+00;7.500e-01;3.946e-02;7.029e-01;3.698e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2224;2.098e+01;1.067e+00;7.500e-01;3.961e-02;7.029e-01;3.712e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2225;2.099e+01;1.067e+00;7.500e-01;3.976e-02;7.028e-01;3.726e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2226;2.100e+01;1.067e+00;7.500e-01;3.991e-02;7.028e-01;3.740e-02;1.068e+00;1.000e+01;8.335e-01;1.097e+00
2227;2.101e+01;1.067e+00;7.500e-01;4.006e-02;7.027e-01;3.754e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2228;2.102e+01;1.067e+00;7.500e-01;4.022e-02;7.027e-01;3.768e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2229;2.103e+01;1.067e+00;7.500e-01;4.037e-02;7.027e-01;3.782e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2230;2.104e+01;1.067e+00;7.500e-01;4.052e-02;7.026e-01;3.796e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2231;2.105e+01;1.068e+00;7.500e-01;4.067e-02;7.026e-01;3.809e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2232;2.106e+01;1.068e+00;7.500e-01;4.082e-02;7.025e-01;3.823e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2233;2.107e+01;1.068e+00;7.500e-01;4.097e-02;7.025e-01;3.837e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2234;2.108e+01;1.068e+00;7.500e-01;4.112e-02;7.025e-01;3.851e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2235;2.109e+01;1.068e+00;7.500e-01;4.126e-02;7.024e-01;3.865e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2236;2.110e+01;1.068e+00;7.500e-01;4.141e-02;7.024e-01;3.878e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2237;2.111e+01;1.068e+00;7.500e-01;4.156e-02;7.023e-01;3.892e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2238;2.112e+01;1.068e+00;7.500e-01;4.171e-02;7.023e-01;3.906e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2239;2.113e+01;1.068e+00;7.500e-01;4.186e-02;7.023e-01;3.919e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2240;2.114e+01;1.068e+00;7.500e-01;4.201e-02;7.022e-01;3.933e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2241;2.115e+01;1.068e+00;7.500e-01;4.215e-02;7.022e-01;3.946e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2242;2.116e+01;1.068e+00;7.500e-01;4.230e-02;7.022e-01;3.960e-02;1.069e+00;1.000e+01;8.335e-01;1.097e+00
2243;2.117e+01;1.068e+00;7.500e-01;4.245e-02;7.021e-01;3.974e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2244;2.118e+01;1.068e+00;7.500e-01;4.259e-02;7.021e-01;3.987e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2245;2.119e+01;1.068e+00;7.500e-01;4.274e-02;7.020e-01;4.000e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2246;2.120e+01;1.068e+00;7.500e-01;4.288e-02;7.020e-01;4.014e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2247;2.121e+01;1.068e+00;7.500e-01;4.303e-02;7.020e-01;4.027e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2248;2.122e+01;1.069e+00;7.500e-01;4.317e-02;7.019e-01;4.041e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2249;2.123e+01;1.069e+00;7.500e-01;4.332e-02;7.019e-01;4.054e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2250;2.124e+01;1.069e+00;7.500e-01;4.346e-02;7.018e-01;4.067e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2251;2.125e+01;1.069e+00;7.500e-01;4.361e-02;7.018e-01;4.080e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2252;2.126e+01;1.069e+00;7.500e-01;4.375e-02;7.018e-01;4.094e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
