;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
2253;2.127e+01;1.069e+00;7.500e-01;4.389e-02;7.017e-01;4.107e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2254;2.128e+01;1.069e+00;7.500e-01;4.404e-02;7.017e-01;4.120e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2255;2.129e+01;1.069e+00;7.500e-01;4.418e-02;7.017e-01;4.133e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2256;2.130e+01;1.069e+00;7.500e-01;4.432e-02;7.016e-01;4.146e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2257;2.131e+01;1.069e+00;7.500e-01;4.446e-02;7.016e-01;4.159e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2258;2.132e+01;1.069e+00;7.500e-01;4.461e-02;7.015e-01;4.172e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2259;2.133e+01;1.069e+00;7.500e-01;4.475e-02;7.015e-01;4.185e-02;1.070e+00;1.000e+01;8.335e-01;1.097e+00
2260;2.134e+01;1.069e+00;7.500e-01;4.489e-02;7.015e-01;4.198e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2261;2.135e+01;1.069e+00;7.500e-01;4.503e-02;7.014e-01;4.211e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2262;2.136e+01;1.069e+00;7.500e-01;4.517e-02;7.014e-01;4.224e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2263;2.137e+01;1.069e+00;7.500e-01;4.531e-02;7.014e-01;4.237e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2264;2.138e+01;1.069e+00;7.500e-01;4.545e-02;7.013e-01;4.250e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2265;2.139e+01;1.069e+00;7.500e-01;4.559e-02;7.013e-01;4.263e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2266;2.140e+01;1.070e+00;7.500e-01;4.573e-02;7.013e-01;4.276e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2267;2.141e+01;1.070e+00;7.500e-01;4.587e-02;7.012e-01;4.289e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2268;2.142e+01;1.070e+00;7.500e-01;4.601e-02;7.012e-01;4.301e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2269;2.143e+01;1.070e+00;7.500e-01;4.615e-02;7.011e-01;4.314e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2270;2.144e+01;1.070e+00;7.500e-01;4.629e-02;7.011e-01;4.327e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2271;2.145e+01;1.070e+00;7.500e-01;4.642e-02;7.011e-01;4.340e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2272;2.146e+01;1.070e+00;7.500e-01;4.656e-02;7.010e-01;4.352e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2273;2.147e+01;1.070e+00;7.500e-01;4.670e-02;7.010e-01;4.365e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2274;2.148e+01;1.070e+00;7.500e-01;4.684e-02;7.010e-01;4.377e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2275;2.149e+01;1.070e+00;7.500e-01;4.697e-02;7.009e-01;4.390e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2276;2.150e+01;1.070e+00;7.500e-01;4.711e-02;7.009e-01;4.403e-02;1.071e+00;1.000e+01;8.335e-01;1.097e+00
2277;2.151e+01;1.070e+00;7.500e-01;4.725e-02;7.009e-01;4.415e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2278;2.152e+01;1.070e+00;7.500e-01;4.738e-02;7.008e-01;4.428e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2279;2.153e+01;1.070e+00;7.500e-01;4.752e-02;7.008e-01;4.440e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2280;2.154e+01;1.070e+00;7.500e-01;4.765e-02;7.007e-01;4.452e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2281;2.155e+01;1.070e+00;7.500e-01;4.779e-02;7.007e-01;4.465e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2282;2.156e+01;1.070e+00;7.500e-01;4.792e-02;7.007e-01;4.477e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2283;2.157e+01;1.070e+00;7.500e-01;4.806e-02;7.006e-01;4.490e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2284;2.158e+01;1.071e+00;7.500e-01;4.819e-02;7.006e-01;4.502e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2285;2.159e+01;1.071e+00;7.500e-01;4.833e-02;7.006e-01;4.514e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2286;2.160e+01;1.071e+00;7.500e-01;4.846e-02;7.005e-01;4.526e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2287;2.161e+01;1.071e+00;7.500e-01;4.859e-02;7.005e-01;4.539e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2288;2.162e+01;1.071e+00;7.500e-01;4.873e-02;7.005e-01;4.551e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2289;2.163e+01;1.071e+00;7.500e-01;4.886e-02;7.004e-01;4.563e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2290;2.164e+01;1.071e+00;7.500e-01;4.899e-02;7.004e-01;4.575e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2291;2.165e+01;1.071e+00;7.500e-01;4.912e-02;7.004e-01;4.587e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2292;2.166e+01;1.071e+00;7.500e-01;4.926e-02;7.003e-01;4.599e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2293;2.167e+01;1.071e+00;7.500e-01;4.939e-02;7.003e-01;4.612e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2294;2.168e+01;1.071e+00;7.500e-01;4.952e-02;7.003e-01;4.624e-02;1.072e+00;1.000e+01;8.335e-01;1.097e+00
2295;2.169e+01;1.071e+00;7.500e-01;4.965e-02;7.002e-01;4.636e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2296;2.170e+01;1.071e+00;7.500e-01;4.978e-02;7.002e-01;4.648e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2297;2.171e+01;1.071e+00;7.500e-01;4.991e-02;7.002e-01;4.660e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2298;2.172e+01;1.071e+00;7.500e-01;5.004e-02;7.001e-01;4.672e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2299;2.173e+01;1.071e+00;7.500e-01;5.017e-02;7.001e-01;4.683e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2300;2.174e+01;1.071e+00;7.500e-01;5.030e-02;7.001e-01;4.695e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2301;2.175e+01;1.071e+00;7.500e-01;5.043e-02;7.000e-01;4.707e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2302;2.176e+01;1.071e+00;7.500e-01;5.056e-02;7.000e-01;4.719e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2303;2.177e+01;1.071e+00;7.500e-01;5.069e-02;7.000e-01;4.731e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2304;2.178e+01;1.072e+00;7.500e-01;5.082e-02;6.999e-01;4.743e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2305;2.179e+01;1.072e+00;7.500e-01;5.095e-02;6.999e-01;4.754e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2306;2.180e+01;1.072e+00;7.500e-01;5.108e-02;6.999e-01;4.766e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2307;2.181e+01;1.072e+00;7.500e-01;5.120e-02;6.998e-01;4.778e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2308;2.182e+01;1.072e+00;7.500e-01;5.133e-02;6.998e-01;4.790e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2309;2.183e+01;1.072e+00;7.500e-01;5.146e-02;6.998e-01;4.801e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2310;2.184e+01;1.072e+00;7.500e-01;5.158e-02;6.997e-01;4.813e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2311;2.185e+01;1.072e+00;7.500e-01;5.171e-02;6.997e-01;4.824e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2312;2.186e+01;1.072e+00;7.500e-01;5.184e-02;6.997e-01;4.836e-02;1.073e+00;1.000e+01;8.335e-01;1.097e+00
2313;2.187e+01;1.072e+00;7.500e-01;5.196e-02;6.996e-01;4.848e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2314;2.188e+01;1.072e+00;7.500e-01;5.209e-02;6.996e-01;4.859e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2315;2.189e+01;1.072e+00;7.500e-01;5.222e-02;6.996e-01;4.871e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2316;2.190e+01;1.072e+00;7.500e-01;5.234e-02;6.995e-01;4.882e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2317;2.191e+01;1.072e+00;7.500e-01;5.247e-02;6.995e-01;4.893e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2318;2.192e+01;1.072e+00;7.500e-01;5.259e-02;6.995e-01;4.905e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2319;2.193e+01;1.072e+00;7.500e-01;5.272e-02;6.994e-01;4.916e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2320;2.194e+01;1.072e+00;7.500e-01;5.284e-02;6.994e-01;4.928e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2321;2.195e+01;1.072e+00;7.500e-01;5.297e-02;6.994e-01;4.939e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2322;2.196e+01;1.072e+00;7.500e-01;5.309e-02;6.993e-01;4.950e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2323;2.197e+01;1.072e+00;7.500e-01;5.321e-02;6.993e-01;4.962e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2324;2.198e+01;1.073e+00;7.500e-01;5.334e-02;6.993e-01;4.973e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2325;2.199e+01;1.073e+00;7.500e-01;5.346e-02;6.992e-01;4.984e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2326;2.200e+01;1.073e+00;7.500e-01;5.358e-02;6.992e-01;4.995e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2327;2.201e+01;1.073e+00;7.500e-01;5.370e-02;6.992e-01;5.007e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2328;2.202e+01;1.073e+00;7.500e-01;5.383e-02;6.991e-01;5.018e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2329;2.203e+01;1.073e+00;7.500e-01;5.395e-02;6.991e-01;5.029e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2330;2.204e+01;1.073e+00;7.500e-01;5.407e-02;6.991e-01;5.040e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2331;2.205e+01;1.073e+00;7.500e-01;5.419e-02;6.991e-01;5.051e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2332;2.206e+01;1.073e+00;7.500e-01;5.431e-02;6.990e-01;5.062e-02;1.074e+00;1.000e+01;8.335e-01;1.097e+00
2333;2.207e+01;1.073e+00;7.500e-01;5.443e-02;6.990e-01;5.073e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2334;2.208e+01;1.073e+00;7.500e-01;5.456e-02;6.990e-01;5.084e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2335;2.209e+01;1.073e+00;7.500e-01;5.468e-02;6.989e-01;5.095e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2336;2.210e+01;1.073e+00;7.500e-01;5.480e-02;6.989e-01;5.106e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2337;2.211e+01;1.073e+00;7.500e-01;5.492e-02;6.989e-01;5.117e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2338;2.212e+01;1.073e+00;7.500e-01;5.503e-02;6.988e-01;5.128e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2339;2.213e+01;1.073e+00;7.500e-01;5.515e-02;6.988e-01;5.139e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2340;2.214e+01;1.073e+00;7.500e-01;5.527e-02;6.988e-01;5.150e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2341;2.215e+01;1.073e+00;7.500e-01;5.539e-02;6.987e-01;5.161e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2342;2.216e+01;1.073e+00;7.500e-01;5.551e-02;6.987e-01;5.172e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2343;2.217e+01;1.073e+00;7.500e-01;5.563e-02;6.987e-01;5.182e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2344;2.218e+01;1.073e+00;7.500e-01;5.575e-02;6.987e-01;5.193e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2345;2.219e+01;1.074e+00;7.500e-01;5.587e-02;6.986e-01;5.204e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2346;2.220e+01;1.074e+00;7.500e-01;5.598e-02;6.986e-01;5.215e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2347;2.221e+01;1.074e+00;7.500e-01;5.610e-02;6.986e-01;5.225e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2348;2.222e+01;1.074e+00;7.500e-01;5.622e-02;6.985e-01;5.236e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2349;2.223e+01;1.074e+00;7.500e-01;5.633e-02;6.985e-01;5.247e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2350;2.224e+01;1.074e+00;7.500e-01;5.645e-02;6.985e-01;5.257e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2351;2.225e+01;1.074e+00;7.500e-01;5.657e-02;6.984e-01;5.268e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2352;2.226e+01;1.074e+00;7.500e-01;5.668e-02;6.984e-01;5.279e-02;1.075e+00;1.000e+01;8.335e-01;1.097e+00
2353;2.227e+01;1.074e+00;7.500e-01;5.680e-02;6.984e-01;5.289e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2354;2.228e+01;1.074e+00;7.500e-01;5.692e-02;6.984e-01;5.300e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2355;2.229e+01;1.074e+00;7.500e-01;5.703e-02;6.983e-01;5.310e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2356;2.230e+01;1.074e+00;7.500e-01;5.715e-02;6.983e-01;5.321e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2357;2.231e+01;1.074e+00;7.500e-01;5.726e-02;6.983e-01;5.331e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2358;2.232e+01;1.074e+00;7.500e-01;5.738e-02;6.982e-01;5.342e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2359;2.233e+01;1.074e+00;7.500e-01;5.749e-02;6.982e-01;5.352e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2360;2.234e+01;1.074e+00;7.500e-01;5.760e-02;6.982e-01;5.362e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2361;2.235e+01;1.074e+00;7.500e-01;5.772e-02;6.981e-01;5.373e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2362;2.236e+01;1.074e+00;7.500e-01;5.783e-02;6.981e-01;5.383e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2363;2.237e+01;1.074e+00;7.500e-01;5.794e-02;6.981e-01;5.394e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2364;2.238e+01;1.074e+00;7.500e-01;5.806e-02;6.981e-01;5.404e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2365;2.239e+01;1.074e+00;7.500e-01;5.817e-02;6.980e-01;5.414e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2366;2.240e+01;1.074e+00;7.500e-01;5.828e-02;6.980e-01;5.424e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2367;2.241e+01;1.075e+00;7.500e-01;5.840e-02;6.980e-01;5.435e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2368;2.242e+01;1.075e+00;7.500e-01;5.851e-02;6.979e-01;5.445e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2369;2.243e+01;1.075e+00;7.500e-01;5.862e-02;6.979e-01;5.455e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2370;2.244e+01;1.075e+00;7.500e-01;5.873e-02;6.979e-01;5.465e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2371;2.245e+01;1.075e+00;7.500e-01;5.884e-02;6.979e-01;5.475e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2372;2.246e+01;1.075e+00;7.500e-01;5.895e-02;6.978e-01;5.485e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2373;2.247e+01;1.075e+00;7.500e-01;5.907e-02;6.978e-01;5.496e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2374;2.248e+01;1.075e+00;7.500e-01;5.918e-02;6.978e-01;5.506e-02;1.076e+00;1.000e+01;8.335e-01;1.097e+00
2375;2.249e+01;1.075e+00;7.500e-01;5.929e-02;6.977e-01;5.516e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2376;2.250e+01;1.075e+00;7.500e-01;5.940e-02;6.977e-01;5.526e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2377;2.251e+01;1.075e+00;7.500e-01;5.951e-02;6.977e-01;5.536e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2378;2.252e+01;1.075e+00;7.500e-01;5.962e-02;6.977e-01;5.546e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2379;2.253e+01;1.075e+00;7.500e-01;5.973e-02;6.976e-01;5.556e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2380;2.254e+01;1.075e+00;7.500e-01;5.984e-02;6.976e-01;5.566e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2381;2.255e+01;1.075e+00;7.500e-01;5.995e-02;6.976e-01;5.576e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2382;2.256e+01;1.075e+00;7.500e-01;6.005e-02;6.975e-01;5.586e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2383;2.257e+01;1.075e+00;7.500e-01;6.016e-02;6.975e-01;5.596e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2384;2.258e+01;1.075e+00;7.500e-01;6.027e-02;6.975e-01;5.605e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2385;2.259e+01;1.075e+00;7.500e-01;6.038e-02;6.975e-01;5.615e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2386;2.260e+01;1.075e+00;7.500e-01;6.049e-02;6.974e-01;5.625e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2387;2.261e+01;1.075e+00;7.500e-01;6.060e-02;6.974e-01;5.635e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2388;2.262e+01;1.075e+00;7.500e-01;6.070e-02;6.974e-01;5.645e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2389;2.263e+01;1.075e+00;7.500e-01;6.081e-02;6.974e-01;5.654e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2390;2.264e+01;1.076e+00;7.500e-01;6.092e-02;6.973e-01;5.664e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2391;2.265e+01;1.076e+00;7.500e-01;6.102e-02;6.973e-01;5.674e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2392;2.266e+01;1.076e+00;7.500e-01;6.113e-02;6.973e-01;5.684e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2393;2.267e+01;1.076e+00;7.500e-01;6.124e-02;6.972e-01;5.693e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2394;2.268e+01;1.076e+00;7.500e-01;6.134e-02;6.972e-01;5.703e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2395;2.269e+01;1.076e+00;7.500e-01;6.145e-02;6.972e-01;5.713e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2396;2.270e+01;1.076e+00;7.500e-01;6.156e-02;6.972e-01;5.722e-02;1.077e+00;1.000e+01;8.335e-01;1.097e+00
2397;2.271e+01;1.076e+00;7.500e-01;6.166e-02;6.971e-01;5.732e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2398;2.272e+01;1.076e+00;7.500e-01;6.177e-02;6.971e-01;5.741e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2399;2.273e+01;1.076e+00;7.500e-01;6.187e-02;6.971e-01;5.751e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2400;2.274e+01;1.076e+00;7.500e-01;6.198e-02;6.971e-01;5.760e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2401;2.275e+01;1.076e+00;7.500e-01;6.208e-02;6.970e-01;5.770e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2402;2.276e+01;1.076e+00;7.500e-01;6.219e-02;6.970e-01;5.779e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2403;2.277e+01;1.076e+00;7.500e-01;6.229e-02;6.970e-01;5.789e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2404;2.278e+01;1.076e+00;7.500e-01;6.239e-02;6.969e-01;5.798e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2405;2.279e+01;1.076e+00;7.500e-01;6.250e-02;6.969e-01;5.808e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2406;2.280e+01;1.076e+00;7.500e-01;6.260e-02;6.969e-01;5.817e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2407;2.281e+01;1.076e+00;7.500e-01;6.270e-02;6.969e-01;5.826e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2408;2.282e+01;1.076e+00;7.500e-01;6.281e-02;6.968e-01;5.836e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2409;2.283e+01;1.076e+00;7.500e-01;6.291e-02;6.968e-01;5.845e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2410;2.284e+01;1.076e+00;7.500e-01;6.301e-02;6.968e-01;5.854e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2411;2.285e+01;1.076e+00;7.500e-01;6.311e-02;6.968e-01;5.864e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2412;2.286e+01;1.076e+00;7.500e-01;6.322e-02;6.967e-01;5.873e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2413;2.287e+01;1.076e+00;7.500e-01;6.332e-02;6.967e-01;5.882e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2414;2.288e+01;1.076e+00;7.500e-01;6.342e-02;6.967e-01;5.891e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2415;2.289e+01;1.077e+00;7.500e-01;6.352e-02;6.967e-01;5.901e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2416;2.290e+01;1.077e+00;7.500e-01;6.362e-02;6.966e-01;5.910e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2417;2.291e+01;1.077e+00;7.500e-01;6.372e-02;6.966e-01;5.919e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2418;2.292e+01;1.077e+00;7.500e-01;6.382e-02;6.966e-01;5.928e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2419;2.293e+01;1.077e+00;7.500e-01;6.392e-02;6.966e-01;5.937e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2420;2.294e+01;1.077e+00;7.500e-01;6.403e-02;6.965e-01;5.946e-02;1.078e+00;1.000e+01;8.335e-01;1.097e+00
2421;2.295e+01;1.077e+00;7.500e-01;6.413e-02;6.965e-01;5.955e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2422;2.296e+01;1.077e+00;7.500e-01;6.422e-02;6.965e-01;5.964e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2423;2.297e+01;1.077e+00;7.500e-01;6.433e-02;6.965e-01;5.974e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2424;2.298e+01;1.077e+00;7.500e-01;6.443e-02;6.964e-01;5.983e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2425;2.299e+01;1.077e+00;7.500e-01;6.452e-02;6.964e-01;5.992e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2426;2.300e+01;1.077e+00;7.500e-01;6.462e-02;6.964e-01;6.001e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2427;2.301e+01;1.077e+00;7.500e-01;6.472e-02;6.964e-01;6.009e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2428;2.302e+01;1.077e+00;7.500e-01;6.482e-02;6.963e-01;6.018e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2429;2.303e+01;1.077e+00;7.500e-01;6.492e-02;6.963e-01;6.027e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2430;2.304e+01;1.077e+00;7.500e-01;6.502e-02;6.963e-01;6.036e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2431;2.305e+01;1.077e+00;7.500e-01;6.511e-02;6.963e-01;6.045e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2432;2.306e+01;1.077e+00;7.500e-01;6.521e-02;6.962e-01;6.054e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2433;2.307e+01;1.077e+00;7.500e-01;6.531e-02;6.962e-01;6.063e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2434;2.308e+01;1.077e+00;7.500e-01;6.541e-02;6.962e-01;6.072e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2435;2.309e+01;1.077e+00;7.500e-01;6.550e-02;6.962e-01;6.081e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2436;2.310e+01;1.077e+00;7.500e-01;6.560e-02;6.961e-01;6.089e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2437;2.311e+01;1.077e+00;7.500e-01;6.570e-02;6.961e-01;6.098e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2438;2.312e+01;1.077e+00;7.500e-01;6.580e-02;6.961e-01;6.107e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2439;2.313e+01;1.077e+00;7.500e-01;6.589e-02;6.961e-01;6.116e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2440;2.314e+01;1.077e+00;7.500e-01;6.599e-02;6.960e-01;6.124e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2441;2.315e+01;1.078e+00;7.500e-01;6.608e-02;6.960e-01;6.133e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2442;2.316e+01;1.078e+00;7.500e-01;6.618e-02;6.960e-01;6.142e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2443;2.317e+01;1.078e+00;7.500e-01;6.627e-02;6.960e-01;6.150e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2444;2.318e+01;1.078e+00;7.500e-01;6.637e-02;6.959e-01;6.159e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2445;2.319e+01;1.078e+00;7.500e-01;6.647e-02;6.959e-01;6.168e-02;1.079e+00;1.000e+01;8.335e-01;1.097e+00
2446;2.320e+01;1.078e+00;7.500e-01;6.656e-02;6.959e-01;6.176e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2447;2.321e+01;1.078e+00;7.500e-01;6.666e-02;6.959e-01;6.185e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2448;2.322e+01;1.078e+00;7.500e-01;6.675e-02;6.958e-01;6.193e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2449;2.323e+01;1.078e+00;7.500e-01;6.684e-02;6.958e-01;6.202e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2450;2.324e+01;1.078e+00;7.500e-01;6.694e-02;6.958e-01;6.210e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2451;2.325e+01;1.078e+00;7.500e-01;6.703e-02;6.958e-01;6.219e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2452;2.326e+01;1.078e+00;7.500e-01;6.713e-02;6.957e-01;6.227e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2453;2.327e+01;1.078e+00;7.500e-01;6.722e-02;6.957e-01;6.236e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2454;2.328e+01;1.078e+00;7.500e-01;6.731e-02;6.957e-01;6.244e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2455;2.329e+01;1.078e+00;7.500e-01;6.741e-02;6.957e-01;6.253e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2456;2.330e+01;1.078e+00;7.500e-01;6.750e-02;6.957e-01;6.261e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2457;2.331e+01;1.078e+00;7.500e-01;6.759e-02;6.956e-01;6.269e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2458;2.332e+01;1.078e+00;7.500e-01;6.768e-02;6.956e-01;6.278e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2459;2.333e+01;1.078e+00;7.500e-01;6.778e-02;6.956e-01;6.286e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2460;2.334e+01;1.078e+00;7.500e-01;6.787e-02;6.956e-01;6.295e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2461;2.335e+01;1.078e+00;7.500e-01;6.796e-02;6.955e-01;6.303e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2462;2.336e+01;1.078e+00;7.500e-01;6.805e-02;6.955e-01;6.311e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2463;2.337e+01;1.078e+00;7.500e-01;6.814e-02;6.955e-01;6.319e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2464;2.338e+01;1.078e+00;7.500e-01;6.823e-02;6.955e-01;6.328e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2465;2.339e+01;1.078e+00;7.500e-01;6.833e-02;6.954e-01;6.336e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2466;2.340e+01;1.078e+00;7.500e-01;6.842e-02;6.954e-01;6.344e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2467;2.341e+01;1.078e+00;7.500e-01;6.851e-02;6.954e-01;6.352e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2468;2.342e+01;1.078e+00;7.500e-01;6.860e-02;6.954e-01;6.361e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2469;2.343e+01;1.079e+00;7.500e-01;6.869e-02;6.954e-01;6.369e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2470;2.344e+01;1.079e+00;7.500e-01;6.878e-02;6.953e-01;6.377e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2471;2.345e+01;1.079e+00;7.500e-01;6.887e-02;6.953e-01;6.385e-02;1.080e+00;1.000e+01;8.335e-01;1.097e+00
2472;2.346e+01;1.079e+00;7.500e-01;6.896e-02;6.953e-01;6.393e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2473;2.347e+01;1.079e+00;7.500e-01;6.905e-02;6.953e-01;6.401e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2474;2.348e+01;1.079e+00;7.500e-01;6.914e-02;6.952e-01;6.409e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2475;2.349e+01;1.079e+00;7.500e-01;6.923e-02;6.952e-01;6.417e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2476;2.350e+01;1.079e+00;7.500e-01;6.931e-02;6.952e-01;6.425e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2477;2.351e+01;1.079e+00;7.500e-01;6.940e-02;6.952e-01;6.433e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2478;2.352e+01;1.079e+00;7.500e-01;6.949e-02;6.951e-01;6.441e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2479;2.353e+01;1.079e+00;7.500e-01;6.958e-02;6.951e-01;6.449e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2480;2.354e+01;1.079e+00;7.500e-01;6.967e-02;6.951e-01;6.457e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2481;2.355e+01;1.079e+00;7.500e-01;6.976e-02;6.951e-01;6.465e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2482;2.356e+01;1.079e+00;7.500e-01;6.984e-02;6.951e-01;6.473e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2483;2.357e+01;1.079e+00;7.500e-01;6.993e-02;6.950e-01;6.481e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2484;2.358e+01;1.079e+00;7.500e-01;7.002e-02;6.950e-01;6.489e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2485;2.359e+01;1.079e+00;7.500e-01;7.011e-02;6.950e-01;6.497e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2486;2.360e+01;1.079e+00;7.500e-01;7.019e-02;6.950e-01;6.505e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2487;2.361e+01;1.079e+00;7.500e-01;7.028e-02;6.949e-01;6.513e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2488;2.362e+01;1.079e+00;7.500e-01;7.037e-02;6.949e-01;6.520e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2489;2.363e+01;1.079e+00;7.500e-01;7.045e-02;6.949e-01;6.528e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2490;2.364e+01;1.079e+00;7.500e-01;7.054e-02;6.949e-01;6.536e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2491;2.365e+01;1.079e+00;7.500e-01;7.063e-02;6.949e-01;6.544e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2492;2.366e+01;1.079e+00;7.500e-01;7.071e-02;6.948e-01;6.552e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2493;2.367e+01;1.079e+00;7.500e-01;7.080e-02;6.948e-01;6.559e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2494;2.368e+01;1.079e+00;7.500e-01;7.088e-02;6.948e-01;6.567e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2495;2.369e+01;1.079e+00;7.500e-01;7.097e-02;6.948e-01;6.575e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2496;2.370e+01;1.079e+00;7.500e-01;7.105e-02;6.948e-01;6.582e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2497;2.371e+01;1.079e+00;7.500e-01;7.114e-02;6.947e-01;6.590e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2498;2.372e+01;1.080e+00;7.500e-01;7.122e-02;6.947e-01;6.598e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2499;2.373e+01;1.080e+00;7.500e-01;7.131e-02;6.947e-01;6.605e-02;1.081e+00;1.000e+01;8.335e-01;1.097e+00
2500;2.374e+01;1.080e+00;7.500e-01;7.139e-02;6.947e-01;6.613e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2501;2.375e+01;1.080e+00;7.500e-01;7.148e-02;6.946e-01;6.621e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2502;2.376e+01;1.080e+00;7.500e-01;7.156e-02;6.946e-01;6.628e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2503;2.377e+01;1.080e+00;7.500e-01;7.165e-02;6.946e-01;6.636e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2504;2.378e+01;1.080e+00;7.500e-01;7.173e-02;6.946e-01;6.643e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2505;2.379e+01;1.080e+00;7.500e-01;7.181e-02;6.946e-01;6.651e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2506;2.380e+01;1.080e+00;7.500e-01;7.190e-02;6.945e-01;6.658e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2507;2.381e+01;1.080e+00;7.500e-01;7.198e-02;6.945e-01;6.666e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2508;2.382e+01;1.080e+00;7.500e-01;7.206e-02;6.945e-01;6.673e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2509;2.383e+01;1.080e+00;7.499e-01;7.215e-02;6.945e-01;6.681e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2510;2.384e+01;1.080e+00;7.500e-01;7.223e-02;6.945e-01;6.688e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2511;2.385e+01;1.080e+00;7.499e-01;7.231e-02;6.944e-01;6.696e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2512;2.386e+01;1.080e+00;7.499e-01;7.239e-02;6.944e-01;6.703e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2513;2.387e+01;1.080e+00;7.499e-01;7.248e-02;6.944e-01;6.711e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2514;2.388e+01;1.080e+00;7.499e-01;7.256e-02;6.944e-01;6.718e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2515;2.389e+01;1.080e+00;7.499e-01;7.264e-02;6.944e-01;6.725e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2516;2.390e+01;1.080e+00;7.499e-01;7.272e-02;6.943e-01;6.733e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2517;2.391e+01;1.080e+00;7.499e-01;7.280e-02;6.943e-01;6.740e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2518;2.392e+01;1.080e+00;7.499e-01;7.288e-02;6.943e-01;6.747e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2519;2.393e+01;1.080e+00;7.499e-01;7.296e-02;6.943e-01;6.755e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2520;2.394e+01;1.080e+00;7.499e-01;7.305e-02;6.943e-01;6.762e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2521;2.395e+01;1.080e+00;7.499e-01;7.313e-02;6.942e-01;6.769e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2522;2.396e+01;1.080e+00;7.499e-01;7.321e-02;6.942e-01;6.777e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2523;2.397e+01;1.080e+00;7.499e-01;7.329e-02;6.942e-01;6.784e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2524;2.398e+01;1.080e+00;7.499e-01;7.337e-02;6.942e-01;6.791e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2525;2.399e+01;1.080e+00;7.499e-01;7.345e-02;6.942e-01;6.798e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2526;2.400e+01;1.080e+00;7.499e-01;7.353e-02;6.941e-01;6.805e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2527;2.401e+01;1.080e+00;7.499e-01;7.361e-02;6.941e-01;6.813e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2528;2.402e+01;1.080e+00;7.499e-01;7.369e-02;6.941e-01;6.820e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2529;2.403e+01;1.080e+00;7.499e-01;7.376e-02;6.941e-01;6.827e-02;1.082e+00;1.000e+01;8.335e-01;1.097e+00
2530;2.404e+01;1.081e+00;7.499e-01;7.384e-02;6.941e-01;6.834e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2531;2.405e+01;1.081e+00;7.499e-01;7.392e-02;6.940e-01;6.841e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2532;2.406e+01;1.081e+00;7.499e-01;7.400e-02;6.940e-01;6.848e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2533;2.407e+01;1.081e+00;7.499e-01;7.408e-02;6.940e-01;6.855e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2534;2.408e+01;1.081e+00;7.499e-01;7.416e-02;6.940e-01;6.862e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2535;2.409e+01;1.081e+00;7.499e-01;7.424e-02;6.940e-01;6.870e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2536;2.410e+01;1.081e+00;7.499e-01;7.432e-02;6.939e-01;6.877e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2537;2.411e+01;1.081e+00;7.499e-01;7.439e-02;6.939e-01;6.884e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2538;2.412e+01;1.081e+00;7.499e-01;7.447e-02;6.939e-01;6.891e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2539;2.413e+01;1.081e+00;7.499e-01;7.455e-02;6.939e-01;6.898e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2540;2.414e+01;1.081e+00;7.499e-01;7.463e-02;6.939e-01;6.905e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2541;2.415e+01;1.081e+00;7.499e-01;7.470e-02;6.938e-01;6.911e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2542;2.416e+01;1.081e+00;7.499e-01;7.478e-02;6.938e-01;6.918e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2543;2.417e+01;1.081e+00;7.499e-01;7.486e-02;6.938e-01;6.925e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2544;2.418e+01;1.081e+00;7.499e-01;7.493e-02;6.938e-01;6.932e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2545;2.419e+01;1.081e+00;7.499e-01;7.501e-02;6.938e-01;6.939e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2546;2.420e+01;1.081e+00;7.499e-01;7.509e-02;6.937e-01;6.946e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2547;2.421e+01;1.081e+00;7.499e-01;7.516e-02;6.937e-01;6.953e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2548;2.422e+01;1.081e+00;7.499e-01;7.524e-02;6.937e-01;6.960e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2549;2.423e+01;1.081e+00;7.499e-01;7.531e-02;6.937e-01;6.967e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2550;2.424e+01;1.081e+00;7.499e-01;7.539e-02;6.937e-01;6.973e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2551;2.425e+01;1.081e+00;7.499e-01;7.547e-02;6.936e-01;6.980e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2552;2.426e+01;1.081e+00;7.499e-01;7.554e-02;6.936e-01;6.987e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2553;2.427e+01;1.081e+00;7.499e-01;7.562e-02;6.936e-01;6.994e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2554;2.428e+01;1.081e+00;7.499e-01;7.569e-02;6.936e-01;7.001e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2555;2.429e+01;1.081e+00;7.499e-01;7.577e-02;6.936e-01;7.007e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2556;2.430e+01;1.081e+00;7.499e-01;7.584e-02;6.936e-01;7.014e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2557;2.431e+01;1.081e+00;7.499e-01;7.592e-02;6.935e-01;7.021e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2558;2.432e+01;1.081e+00;7.499e-01;7.599e-02;6.935e-01;7.027e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2559;2.433e+01;1.081e+00;7.499e-01;7.607e-02;6.935e-01;7.034e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2560;2.434e+01;1.081e+00;7.499e-01;7.614e-02;6.935e-01;7.041e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2561;2.435e+01;1.081e+00;7.499e-01;7.622e-02;6.935e-01;7.048e-02;1.083e+00;1.000e+01;8.335e-01;1.097e+00
2562;2.436e+01;1.081e+00;7.499e-01;7.629e-02;6.934e-01;7.054e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2563;2.437e+01;1.082e+00;7.499e-01;7.636e-02;6.934e-01;7.061e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2564;2.438e+01;1.082e+00;7.499e-01;7.644e-02;6.934e-01;7.067e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2565;2.439e+01;1.082e+00;7.499e-01;7.651e-02;6.934e-01;7.074e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2566;2.440e+01;1.082e+00;7.499e-01;7.658e-02;6.934e-01;7.081e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2567;2.441e+01;1.082e+00;7.499e-01;7.666e-02;6.934e-01;7.087e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2568;2.442e+01;1.082e+00;7.499e-01;7.673e-02;6.933e-01;7.094e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2569;2.443e+01;1.082e+00;7.499e-01;7.680e-02;6.933e-01;7.100e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2570;2.444e+01;1.082e+00;7.499e-01;7.687e-02;6.933e-01;7.107e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2571;2.445e+01;1.082e+00;7.499e-01;7.695e-02;6.933e-01;7.113e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2572;2.446e+01;1.082e+00;7.499e-01;7.702e-02;6.933e-01;7.120e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2573;2.447e+01;1.082e+00;7.499e-01;7.709e-02;6.932e-01;7.126e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2574;2.448e+01;1.082e+00;7.499e-01;7.716e-02;6.932e-01;7.133e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2575;2.449e+01;1.082e+00;7.499e-01;7.723e-02;6.932e-01;7.139e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2576;2.450e+01;1.082e+00;7.499e-01;7.731e-02;6.932e-01;7.146e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2577;2.451e+01;1.082e+00;7.499e-01;7.738e-02;6.932e-01;7.152e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2578;2.452e+01;1.082e+00;7.499e-01;7.745e-02;6.932e-01;7.158e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2579;2.453e+01;1.082e+00;7.499e-01;7.752e-02;6.931e-01;7.165e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2580;2.454e+01;1.082e+00;7.499e-01;7.759e-02;6.931e-01;7.171e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2581;2.455e+01;1.082e+00;7.499e-01;7.766e-02;6.931e-01;7.178e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2582;2.456e+01;1.082e+00;7.499e-01;7.773e-02;6.931e-01;7.184e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2583;2.457e+01;1.082e+00;7.499e-01;7.780e-02;6.931e-01;7.190e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2584;2.458e+01;1.082e+00;7.499e-01;7.787e-02;6.930e-01;7.197e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2585;2.459e+01;1.082e+00;7.499e-01;7.794e-02;6.930e-01;7.203e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2586;2.460e+01;1.082e+00;7.499e-01;7.801e-02;6.930e-01;7.209e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2587;2.461e+01;1.082e+00;7.499e-01;7.808e-02;6.930e-01;7.216e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2588;2.462e+01;1.082e+00;7.499e-01;7.815e-02;6.930e-01;7.222e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2589;2.463e+01;1.082e+00;7.499e-01;7.822e-02;6.930e-01;7.228e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2590;2.464e+01;1.082e+00;7.499e-01;7.829e-02;6.929e-01;7.234e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2591;2.465e+01;1.082e+00;7.499e-01;7.836e-02;6.929e-01;7.240e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2592;2.466e+01;1.082e+00;7.499e-01;7.843e-02;6.929e-01;7.247e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2593;2.467e+01;1.082e+00;7.499e-01;7.850e-02;6.929e-01;7.253e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2594;2.468e+01;1.082e+00;7.499e-01;7.857e-02;6.929e-01;7.259e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2595;2.469e+01;1.082e+00;7.499e-01;7.864e-02;6.929e-01;7.265e-02;1.084e+00;1.000e+01;8.335e-01;1.097e+00
2596;2.470e+01;1.082e+00;7.499e-01;7.871e-02;6.928e-01;7.271e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2597;2.471e+01;1.082e+00;7.499e-01;7.877e-02;6.928e-01;7.278e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2598;2.472e+01;1.082e+00;7.499e-01;7.884e-02;6.928e-01;7.284e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2599;2.473e+01;1.082e+00;7.499e-01;7.891e-02;6.928e-01;7.290e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2600;2.474e+01;1.083e+00;7.499e-01;7.898e-02;6.928e-01;7.296e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2601;2.475e+01;1.083e+00;7.499e-01;7.905e-02;6.928e-01;7.302e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2602;2.476e+01;1.083e+00;7.499e-01;7.911e-02;6.927e-01;7.308e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2603;2.477e+01;1.083e+00;7.499e-01;7.918e-02;6.927e-01;7.314e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2604;2.478e+01;1.083e+00;7.499e-01;7.925e-02;6.927e-01;7.320e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2605;2.479e+01;1.083e+00;7.499e-01;7.932e-02;6.927e-01;7.326e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2606;2.480e+01;1.083e+00;7.499e-01;7.938e-02;6.927e-01;7.332e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2607;2.481e+01;1.083e+00;7.499e-01;7.945e-02;6.927e-01;7.338e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2608;2.482e+01;1.083e+00;7.499e-01;7.952e-02;6.926e-01;7.344e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2609;2.483e+01;1.083e+00;7.499e-01;7.958e-02;6.926e-01;7.350e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2610;2.484e+01;1.083e+00;7.499e-01;7.965e-02;6.926e-01;7.356e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2611;2.485e+01;1.083e+00;7.499e-01;7.972e-02;6.926e-01;7.362e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2612;2.486e+01;1.083e+00;7.499e-01;7.978e-02;6.926e-01;7.368e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2613;2.487e+01;1.083e+00;7.499e-01;7.985e-02;6.926e-01;7.374e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2614;2.488e+01;1.083e+00;7.499e-01;7.992e-02;6.925e-01;7.380e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2615;2.489e+01;1.083e+00;7.499e-01;7.998e-02;6.925e-01;7.386e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2616;2.490e+01;1.083e+00;7.499e-01;8.005e-02;6.925e-01;7.392e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2617;2.491e+01;1.083e+00;7.499e-01;8.011e-02;6.925e-01;7.398e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2618;2.492e+01;1.083e+00;7.499e-01;8.018e-02;6.925e-01;7.404e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2619;2.493e+01;1.083e+00;7.499e-01;8.024e-02;6.925e-01;7.409e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2620;2.494e+01;1.083e+00;7.499e-01;8.031e-02;6.924e-01;7.415e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2621;2.495e+01;1.083e+00;7.499e-01;8.037e-02;6.924e-01;7.421e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2622;2.496e+01;1.083e+00;7.499e-01;8.044e-02;6.924e-01;7.427e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2623;2.497e+01;1.083e+00;7.499e-01;8.050e-02;6.924e-01;7.433e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2624;2.498e+01;1.083e+00;7.499e-01;8.057e-02;6.924e-01;7.438e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2625;2.499e+01;1.083e+00;7.499e-01;8.063e-02;6.924e-01;7.444e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2626;2.500e+01;1.083e+00;7.499e-01;8.070e-02;6.923e-01;7.450e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2627;2.501e+01;1.083e+00;7.499e-01;8.076e-02;6.923e-01;7.456e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2628;2.502e+01;1.083e+00;7.499e-01;8.082e-02;6.923e-01;7.461e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2629;2.503e+01;1.083e+00;7.499e-01;8.089e-02;6.923e-01;7.467e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2630;2.504e+01;1.083e+00;7.499e-01;8.095e-02;6.923e-01;7.473e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2631;2.505e+01;1.083e+00;7.499e-01;8.101e-02;6.923e-01;7.479e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2632;2.506e+01;1.083e+00;7.499e-01;8.108e-02;6.923e-01;7.484e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2633;2.507e+01;1.083e+00;7.499e-01;8.114e-02;6.922e-01;7.490e-02;1.085e+00;1.000e+01;8.335e-01;1.097e+00
2634;2.508e+01;1.083e+00;7.499e-01;8.121e-02;6.922e-01;7.496e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2635;2.509e+01;1.083e+00;7.499e-01;8.127e-02;6.922e-01;7.501e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2636;2.510e+01;1.083e+00;7.499e-01;8.133e-02;6.922e-01;7.507e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2637;2.511e+01;1.083e+00;7.499e-01;8.139e-02;6.922e-01;7.513e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2638;2.512e+01;1.083e+00;7.499e-01;8.146e-02;6.922e-01;7.518e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2639;2.513e+01;1.083e+00;7.499e-01;8.152e-02;6.921e-01;7.524e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2640;2.514e+01;1.084e+00;7.499e-01;8.158e-02;6.921e-01;7.529e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2641;2.515e+01;1.084e+00;7.499e-01;8.164e-02;6.921e-01;7.535e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2642;2.516e+01;1.084e+00;7.499e-01;8.171e-02;6.921e-01;7.540e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2643;2.517e+01;1.084e+00;7.499e-01;8.177e-02;6.921e-01;7.546e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2644;2.518e+01;1.084e+00;7.499e-01;8.183e-02;6.921e-01;7.552e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2645;2.519e+01;1.084e+00;7.499e-01;8.189e-02;6.921e-01;7.557e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2646;2.520e+01;1.084e+00;7.499e-01;8.195e-02;6.920e-01;7.563e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2647;2.521e+01;1.084e+00;7.499e-01;8.201e-02;6.920e-01;7.568e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2648;2.522e+01;1.084e+00;7.499e-01;8.207e-02;6.920e-01;7.574e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2649;2.523e+01;1.084e+00;7.499e-01;8.214e-02;6.920e-01;7.579e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2650;2.524e+01;1.084e+00;7.499e-01;8.220e-02;6.920e-01;7.585e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2651;2.525e+01;1.084e+00;7.499e-01;8.226e-02;6.920e-01;7.590e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2652;2.526e+01;1.084e+00;7.499e-01;8.232e-02;6.919e-01;7.595e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2653;2.527e+01;1.084e+00;7.499e-01;8.238e-02;6.919e-01;7.601e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2654;2.528e+01;1.084e+00;7.499e-01;8.244e-02;6.919e-01;7.606e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2655;2.529e+01;1.084e+00;7.499e-01;8.250e-02;6.919e-01;7.612e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2656;2.530e+01;1.084e+00;7.499e-01;8.256e-02;6.919e-01;7.617e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2657;2.531e+01;1.084e+00;7.499e-01;8.262e-02;6.919e-01;7.622e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2658;2.532e+01;1.084e+00;7.499e-01;8.268e-02;6.919e-01;7.628e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2659;2.533e+01;1.084e+00;7.499e-01;8.274e-02;6.918e-01;7.633e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2660;2.534e+01;1.084e+00;7.499e-01;8.280e-02;6.918e-01;7.639e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2661;2.535e+01;1.084e+00;7.499e-01;8.286e-02;6.918e-01;7.644e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2662;2.536e+01;1.084e+00;7.499e-01;8.292e-02;6.918e-01;7.649e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2663;2.537e+01;1.084e+00;7.499e-01;8.298e-02;6.918e-01;7.654e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2664;2.538e+01;1.084e+00;7.499e-01;8.304e-02;6.918e-01;7.660e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2665;2.539e+01;1.084e+00;7.499e-01;8.310e-02;6.918e-01;7.665e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2666;2.540e+01;1.084e+00;7.499e-01;8.316e-02;6.917e-01;7.670e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2667;2.541e+01;1.084e+00;7.499e-01;8.321e-02;6.917e-01;7.676e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2668;2.542e+01;1.084e+00;7.499e-01;8.327e-02;6.917e-01;7.681e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2669;2.543e+01;1.084e+00;7.499e-01;8.333e-02;6.917e-01;7.686e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2670;2.544e+01;1.084e+00;7.499e-01;8.339e-02;6.917e-01;7.691e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2671;2.545e+01;1.084e+00;7.499e-01;8.345e-02;6.917e-01;7.697e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2672;2.546e+01;1.084e+00;7.499e-01;8.351e-02;6.917e-01;7.702e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2673;2.547e+01;1.084e+00;7.499e-01;8.356e-02;6.916e-01;7.707e-02;1.086e+00;1.000e+01;8.335e-01;1.097e+00
2674;2.548e+01;1.084e+00;7.499e-01;8.362e-02;6.916e-01;7.712e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2675;2.549e+01;1.084e+00;7.499e-01;8.368e-02;6.916e-01;7.717e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2676;2.550e+01;1.084e+00;7.499e-01;8.374e-02;6.916e-01;7.722e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2677;2.551e+01;1.084e+00;7.499e-01;8.380e-02;6.916e-01;7.728e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2678;2.552e+01;1.084e+00;7.499e-01;8.385e-02;6.916e-01;7.733e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2679;2.553e+01;1.084e+00;7.499e-01;8.391e-02;6.916e-01;7.738e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2680;2.554e+01;1.084e+00;7.499e-01;8.397e-02;6.915e-01;7.743e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2681;2.555e+01;1.084e+00;7.499e-01;8.402e-02;6.915e-01;7.748e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2682;2.556e+01;1.084e+00;7.499e-01;8.408e-02;6.915e-01;7.753e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2683;2.557e+01;1.084e+00;7.499e-01;8.414e-02;6.915e-01;7.758e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2684;2.558e+01;1.085e+00;7.499e-01;8.419e-02;6.915e-01;7.763e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2685;2.559e+01;1.085e+00;7.499e-01;8.425e-02;6.915e-01;7.768e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2686;2.560e+01;1.085e+00;7.499e-01;8.431e-02;6.915e-01;7.773e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2687;2.561e+01;1.085e+00;7.499e-01;8.436e-02;6.914e-01;7.778e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2688;2.562e+01;1.085e+00;7.499e-01;8.442e-02;6.914e-01;7.783e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2689;2.563e+01;1.085e+00;7.499e-01;8.447e-02;6.914e-01;7.788e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2690;2.564e+01;1.085e+00;7.499e-01;8.453e-02;6.914e-01;7.793e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2691;2.565e+01;1.085e+00;7.499e-01;8.459e-02;6.914e-01;7.798e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2692;2.566e+01;1.085e+00;7.499e-01;8.464e-02;6.914e-01;7.803e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2693;2.567e+01;1.085e+00;7.499e-01;8.470e-02;6.914e-01;7.808e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2694;2.568e+01;1.085e+00;7.499e-01;8.475e-02;6.913e-01;7.813e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2695;2.569e+01;1.085e+00;7.499e-01;8.481e-02;6.913e-01;7.818e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2696;2.570e+01;1.085e+00;7.499e-01;8.486e-02;6.913e-01;7.823e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2697;2.571e+01;1.085e+00;7.499e-01;8.492e-02;6.913e-01;7.828e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2698;2.572e+01;1.085e+00;7.499e-01;8.497e-02;6.913e-01;7.833e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2699;2.573e+01;1.085e+00;7.499e-01;8.503e-02;6.913e-01;7.838e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2700;2.574e+01;1.085e+00;7.499e-01;8.508e-02;6.913e-01;7.843e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2701;2.575e+01;1.085e+00;7.499e-01;8.514e-02;6.912e-01;7.848e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2702;2.576e+01;1.085e+00;7.499e-01;8.519e-02;6.912e-01;7.853e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2703;2.577e+01;1.085e+00;7.499e-01;8.525e-02;6.912e-01;7.857e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2704;2.578e+01;1.085e+00;7.499e-01;8.530e-02;6.912e-01;7.862e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2705;2.579e+01;1.085e+00;7.499e-01;8.536e-02;6.912e-01;7.867e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2706;2.580e+01;1.085e+00;7.499e-01;8.541e-02;6.912e-01;7.872e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2707;2.581e+01;1.085e+00;7.499e-01;8.546e-02;6.912e-01;7.877e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2708;2.582e+01;1.085e+00;7.499e-01;8.552e-02;6.912e-01;7.882e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2709;2.583e+01;1.085e+00;7.499e-01;8.557e-02;6.911e-01;7.886e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
