;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
2710;2.584e+01;1.085e+00;7.499e-01;8.562e-02;6.911e-01;7.891e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2711;2.585e+01;1.085e+00;7.499e-01;8.568e-02;6.911e-01;7.896e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2712;2.586e+01;1.085e+00;7.499e-01;8.573e-02;6.911e-01;7.901e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2713;2.587e+01;1.085e+00;7.499e-01;8.578e-02;6.911e-01;7.905e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2714;2.588e+01;1.085e+00;7.499e-01;8.584e-02;6.911e-01;7.910e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2715;2.589e+01;1.085e+00;7.499e-01;8.589e-02;6.911e-01;7.915e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2716;2.590e+01;1.085e+00;7.499e-01;8.594e-02;6.911e-01;7.920e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2717;2.591e+01;1.085e+00;7.499e-01;8.600e-02;6.910e-01;7.924e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2718;2.592e+01;1.085e+00;7.499e-01;8.605e-02;6.910e-01;7.929e-02;1.087e+00;1.000e+01;8.335e-01;1.097e+00
2719;2.593e+01;1.085e+00;7.499e-01;8.610e-02;6.910e-01;7.934e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2720;2.594e+01;1.085e+00;7.499e-01;8.615e-02;6.910e-01;7.938e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2721;2.595e+01;1.085e+00;7.499e-01;8.621e-02;6.910e-01;7.943e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2722;2.596e+01;1.085e+00;7.499e-01;8.626e-02;6.910e-01;7.948e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2723;2.597e+01;1.085e+00;7.499e-01;8.631e-02;6.910e-01;7.952e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2724;2.598e+01;1.085e+00;7.499e-01;8.636e-02;6.909e-01;7.957e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2725;2.599e+01;1.085e+00;7.499e-01;8.641e-02;6.909e-01;7.962e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2726;2.600e+01;1.085e+00;7.499e-01;8.646e-02;6.909e-01;7.966e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2727;2.601e+01;1.085e+00;7.499e-01;8.652e-02;6.909e-01;7.971e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2728;2.602e+01;1.085e+00;7.499e-01;8.657e-02;6.909e-01;7.975e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2729;2.603e+01;1.085e+00;7.499e-01;8.662e-02;6.909e-01;7.980e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2730;2.604e+01;1.085e+00;7.499e-01;8.667e-02;6.909e-01;7.985e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2731;2.605e+01;1.085e+00;7.499e-01;8.672e-02;6.909e-01;7.989e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2732;2.606e+01;1.086e+00;7.499e-01;8.677e-02;6.908e-01;7.994e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2733;2.607e+01;1.086e+00;7.499e-01;8.682e-02;6.908e-01;7.998e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2734;2.608e+01;1.086e+00;7.499e-01;8.687e-02;6.908e-01;8.003e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2735;2.609e+01;1.086e+00;7.499e-01;8.692e-02;6.908e-01;8.007e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2736;2.610e+01;1.086e+00;7.499e-01;8.698e-02;6.908e-01;8.012e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2737;2.611e+01;1.086e+00;7.499e-01;8.703e-02;6.908e-01;8.016e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2738;2.612e+01;1.086e+00;7.499e-01;8.708e-02;6.908e-01;8.021e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2739;2.613e+01;1.086e+00;7.499e-01;8.713e-02;6.908e-01;8.025e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2740;2.614e+01;1.086e+00;7.499e-01;8.718e-02;6.907e-01;8.030e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2741;2.615e+01;1.086e+00;7.499e-01;8.723e-02;6.907e-01;8.034e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2742;2.616e+01;1.086e+00;7.499e-01;8.728e-02;6.907e-01;8.039e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2743;2.617e+01;1.086e+00;7.499e-01;8.733e-02;6.907e-01;8.043e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2744;2.618e+01;1.086e+00;7.499e-01;8.737e-02;6.907e-01;8.048e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2745;2.619e+01;1.086e+00;7.499e-01;8.742e-02;6.907e-01;8.052e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2746;2.620e+01;1.086e+00;7.499e-01;8.747e-02;6.907e-01;8.056e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2747;2.621e+01;1.086e+00;7.499e-01;8.752e-02;6.907e-01;8.061e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2748;2.622e+01;1.086e+00;7.499e-01;8.757e-02;6.906e-01;8.065e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2749;2.623e+01;1.086e+00;7.499e-01;8.762e-02;6.906e-01;8.070e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2750;2.624e+01;1.086e+00;7.499e-01;8.767e-02;6.906e-01;8.074e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2751;2.625e+01;1.086e+00;7.499e-01;8.772e-02;6.906e-01;8.078e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2752;2.626e+01;1.086e+00;7.499e-01;8.777e-02;6.906e-01;8.083e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2753;2.627e+01;1.086e+00;7.499e-01;8.782e-02;6.906e-01;8.087e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2754;2.628e+01;1.086e+00;7.499e-01;8.787e-02;6.906e-01;8.091e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2755;2.629e+01;1.086e+00;7.499e-01;8.791e-02;6.906e-01;8.096e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2756;2.630e+01;1.086e+00;7.499e-01;8.796e-02;6.906e-01;8.100e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2757;2.631e+01;1.086e+00;7.499e-01;8.801e-02;6.905e-01;8.104e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2758;2.632e+01;1.086e+00;7.499e-01;8.806e-02;6.905e-01;8.109e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2759;2.633e+01;1.086e+00;7.499e-01;8.811e-02;6.905e-01;8.113e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2760;2.634e+01;1.086e+00;7.499e-01;8.816e-02;6.905e-01;8.117e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2761;2.635e+01;1.086e+00;7.499e-01;8.820e-02;6.905e-01;8.121e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2762;2.636e+01;1.086e+00;7.499e-01;8.825e-02;6.905e-01;8.126e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2763;2.637e+01;1.086e+00;7.499e-01;8.830e-02;6.905e-01;8.130e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2764;2.638e+01;1.086e+00;7.499e-01;8.835e-02;6.905e-01;8.134e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2765;2.639e+01;1.086e+00;7.499e-01;8.839e-02;6.904e-01;8.138e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2766;2.640e+01;1.086e+00;7.499e-01;8.844e-02;6.904e-01;8.143e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2767;2.641e+01;1.086e+00;7.499e-01;8.849e-02;6.904e-01;8.147e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2768;2.642e+01;1.086e+00;7.499e-01;8.853e-02;6.904e-01;8.151e-02;1.088e+00;1.000e+01;8.335e-01;1.097e+00
2769;2.643e+01;1.086e+00;7.499e-01;8.858e-02;6.904e-01;8.155e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2770;2.644e+01;1.086e+00;7.499e-01;8.863e-02;6.904e-01;8.159e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2771;2.645e+01;1.086e+00;7.499e-01;8.868e-02;6.904e-01;8.164e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2772;2.646e+01;1.086e+00;7.499e-01;8.872e-02;6.904e-01;8.168e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2773;2.647e+01;1.086e+00;7.499e-01;8.877e-02;6.904e-01;8.172e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2774;2.648e+01;1.086e+00;7.499e-01;8.882e-02;6.903e-01;8.176e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2775;2.649e+01;1.086e+00;7.499e-01;8.886e-02;6.903e-01;8.180e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2776;2.650e+01;1.086e+00;7.499e-01;8.891e-02;6.903e-01;8.184e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2777;2.651e+01;1.086e+00;7.499e-01;8.895e-02;6.903e-01;8.188e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2778;2.652e+01;1.086e+00;7.499e-01;8.900e-02;6.903e-01;8.193e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2779;2.653e+01;1.086e+00;7.499e-01;8.905e-02;6.903e-01;8.197e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2780;2.654e+01;1.086e+00;7.499e-01;8.909e-02;6.903e-01;8.201e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2781;2.655e+01;1.086e+00;7.499e-01;8.914e-02;6.903e-01;8.205e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2782;2.656e+01;1.086e+00;7.499e-01;8.918e-02;6.903e-01;8.209e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2783;2.657e+01;1.086e+00;7.499e-01;8.923e-02;6.902e-01;8.213e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2784;2.658e+01;1.086e+00;7.499e-01;8.928e-02;6.902e-01;8.217e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2785;2.659e+01;1.086e+00;7.499e-01;8.932e-02;6.902e-01;8.221e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2786;2.660e+01;1.086e+00;7.499e-01;8.937e-02;6.902e-01;8.225e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2787;2.661e+01;1.087e+00;7.499e-01;8.941e-02;6.902e-01;8.229e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2788;2.662e+01;1.087e+00;7.499e-01;8.946e-02;6.902e-01;8.233e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2789;2.663e+01;1.087e+00;7.499e-01;8.950e-02;6.902e-01;8.237e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2790;2.664e+01;1.087e+00;7.499e-01;8.955e-02;6.902e-01;8.241e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2791;2.665e+01;1.087e+00;7.499e-01;8.959e-02;6.902e-01;8.245e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2792;2.666e+01;1.087e+00;7.499e-01;8.964e-02;6.901e-01;8.249e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2793;2.667e+01;1.087e+00;7.499e-01;8.968e-02;6.901e-01;8.253e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2794;2.668e+01;1.087e+00;7.499e-01;8.973e-02;6.901e-01;8.257e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2795;2.669e+01;1.087e+00;7.499e-01;8.977e-02;6.901e-01;8.261e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2796;2.670e+01;1.087e+00;7.499e-01;8.981e-02;6.901e-01;8.265e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2797;2.671e+01;1.087e+00;7.499e-01;8.986e-02;6.901e-01;8.269e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2798;2.672e+01;1.087e+00;7.499e-01;8.990e-02;6.901e-01;8.273e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2799;2.673e+01;1.087e+00;7.499e-01;8.995e-02;6.901e-01;8.277e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2800;2.674e+01;1.087e+00;7.499e-01;8.999e-02;6.901e-01;8.281e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2801;2.675e+01;1.087e+00;7.499e-01;9.003e-02;6.900e-01;8.285e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2802;2.676e+01;1.087e+00;7.499e-01;9.008e-02;6.900e-01;8.289e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2803;2.677e+01;1.087e+00;7.499e-01;9.012e-02;6.900e-01;8.292e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2804;2.678e+01;1.087e+00;7.499e-01;9.017e-02;6.900e-01;8.296e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2805;2.679e+01;1.087e+00;7.499e-01;9.021e-02;6.900e-01;8.300e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2806;2.680e+01;1.087e+00;7.499e-01;9.025e-02;6.900e-01;8.304e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2807;2.681e+01;1.087e+00;7.499e-01;9.030e-02;6.900e-01;8.308e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2808;2.682e+01;1.087e+00;7.499e-01;9.034e-02;6.900e-01;8.312e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2809;2.683e+01;1.087e+00;7.499e-01;9.038e-02;6.900e-01;8.316e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2810;2.684e+01;1.087e+00;7.499e-01;9.043e-02;6.900e-01;8.320e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2811;2.685e+01;1.087e+00;7.499e-01;9.047e-02;6.899e-01;8.323e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2812;2.686e+01;1.087e+00;7.499e-01;9.051e-02;6.899e-01;8.327e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2813;2.687e+01;1.087e+00;7.499e-01;9.055e-02;6.899e-01;8.331e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2814;2.688e+01;1.087e+00;7.499e-01;9.060e-02;6.899e-01;8.335e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2815;2.689e+01;1.087e+00;7.499e-01;9.064e-02;6.899e-01;8.339e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2816;2.690e+01;1.087e+00;7.499e-01;9.068e-02;6.899e-01;8.342e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2817;2.691e+01;1.087e+00;7.499e-01;9.072e-02;6.899e-01;8.346e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2818;2.692e+01;1.087e+00;7.499e-01;9.077e-02;6.899e-01;8.350e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2819;2.693e+01;1.087e+00;7.499e-01;9.081e-02;6.899e-01;8.354e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2820;2.694e+01;1.087e+00;7.499e-01;9.085e-02;6.898e-01;8.357e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2821;2.695e+01;1.087e+00;7.499e-01;9.089e-02;6.898e-01;8.361e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2822;2.696e+01;1.087e+00;7.499e-01;9.093e-02;6.898e-01;8.365e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2823;2.697e+01;1.087e+00;7.499e-01;9.098e-02;6.898e-01;8.369e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2824;2.698e+01;1.087e+00;7.499e-01;9.102e-02;6.898e-01;8.372e-02;1.089e+00;1.000e+01;8.335e-01;1.097e+00
2825;2.699e+01;1.087e+00;7.499e-01;9.106e-02;6.898e-01;8.376e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2826;2.700e+01;1.087e+00;7.499e-01;9.110e-02;6.898e-01;8.380e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2827;2.701e+01;1.087e+00;7.499e-01;9.114e-02;6.898e-01;8.383e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2828;2.702e+01;1.087e+00;7.499e-01;9.118e-02;6.898e-01;8.387e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2829;2.703e+01;1.087e+00;7.499e-01;9.122e-02;6.898e-01;8.391e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2830;2.704e+01;1.087e+00;7.499e-01;9.127e-02;6.897e-01;8.394e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2831;2.705e+01;1.087e+00;7.499e-01;9.131e-02;6.897e-01;8.398e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2832;2.706e+01;1.087e+00;7.499e-01;9.135e-02;6.897e-01;8.402e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2833;2.707e+01;1.087e+00;7.499e-01;9.139e-02;6.897e-01;8.405e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2834;2.708e+01;1.087e+00;7.499e-01;9.143e-02;6.897e-01;8.409e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2835;2.709e+01;1.087e+00;7.499e-01;9.147e-02;6.897e-01;8.413e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2836;2.710e+01;1.087e+00;7.499e-01;9.151e-02;6.897e-01;8.416e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2837;2.711e+01;1.087e+00;7.499e-01;9.155e-02;6.897e-01;8.420e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2838;2.712e+01;1.087e+00;7.499e-01;9.159e-02;6.897e-01;8.423e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2839;2.713e+01;1.087e+00;7.499e-01;9.163e-02;6.897e-01;8.427e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2840;2.714e+01;1.087e+00;7.499e-01;9.167e-02;6.896e-01;8.431e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2841;2.715e+01;1.087e+00;7.499e-01;9.171e-02;6.896e-01;8.434e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2842;2.716e+01;1.087e+00;7.499e-01;9.175e-02;6.896e-01;8.438e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2843;2.717e+01;1.087e+00;7.499e-01;9.179e-02;6.896e-01;8.441e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2844;2.718e+01;1.087e+00;7.499e-01;9.183e-02;6.896e-01;8.445e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2845;2.719e+01;1.087e+00;7.499e-01;9.187e-02;6.896e-01;8.448e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2846;2.720e+01;1.087e+00;7.499e-01;9.191e-02;6.896e-01;8.452e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2847;2.721e+01;1.087e+00;7.499e-01;9.195e-02;6.896e-01;8.455e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2848;2.722e+01;1.088e+00;7.499e-01;9.199e-02;6.896e-01;8.459e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2849;2.723e+01;1.088e+00;7.499e-01;9.203e-02;6.896e-01;8.462e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2850;2.724e+01;1.088e+00;7.499e-01;9.207e-02;6.895e-01;8.466e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2851;2.725e+01;1.088e+00;7.499e-01;9.211e-02;6.895e-01;8.469e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2852;2.726e+01;1.088e+00;7.499e-01;9.215e-02;6.895e-01;8.473e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2853;2.727e+01;1.088e+00;7.499e-01;9.219e-02;6.895e-01;8.476e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2854;2.728e+01;1.088e+00;7.499e-01;9.223e-02;6.895e-01;8.480e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2855;2.729e+01;1.088e+00;7.499e-01;9.227e-02;6.895e-01;8.483e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2856;2.730e+01;1.088e+00;7.499e-01;9.230e-02;6.895e-01;8.487e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2857;2.731e+01;1.088e+00;7.499e-01;9.234e-02;6.895e-01;8.490e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2858;2.732e+01;1.088e+00;7.499e-01;9.238e-02;6.895e-01;8.494e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2859;2.733e+01;1.088e+00;7.499e-01;9.242e-02;6.895e-01;8.497e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2860;2.734e+01;1.088e+00;7.499e-01;9.246e-02;6.895e-01;8.501e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2861;2.735e+01;1.088e+00;7.499e-01;9.250e-02;6.894e-01;8.504e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2862;2.736e+01;1.088e+00;7.499e-01;9.254e-02;6.894e-01;8.507e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2863;2.737e+01;1.088e+00;7.499e-01;9.257e-02;6.894e-01;8.511e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2864;2.738e+01;1.088e+00;7.499e-01;9.261e-02;6.894e-01;8.514e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2865;2.739e+01;1.088e+00;7.499e-01;9.265e-02;6.894e-01;8.518e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2866;2.740e+01;1.088e+00;7.499e-01;9.269e-02;6.894e-01;8.521e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2867;2.741e+01;1.088e+00;7.499e-01;9.273e-02;6.894e-01;8.524e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2868;2.742e+01;1.088e+00;7.499e-01;9.276e-02;6.894e-01;8.528e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2869;2.743e+01;1.088e+00;7.499e-01;9.280e-02;6.894e-01;8.531e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2870;2.744e+01;1.088e+00;7.499e-01;9.284e-02;6.894e-01;8.535e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2871;2.745e+01;1.088e+00;7.499e-01;9.288e-02;6.894e-01;8.538e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2872;2.746e+01;1.088e+00;7.499e-01;9.292e-02;6.893e-01;8.541e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2873;2.747e+01;1.088e+00;7.499e-01;9.295e-02;6.893e-01;8.545e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2874;2.748e+01;1.088e+00;7.499e-01;9.299e-02;6.893e-01;8.548e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2875;2.749e+01;1.088e+00;7.499e-01;9.303e-02;6.893e-01;8.551e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2876;2.750e+01;1.088e+00;7.499e-01;9.306e-02;6.893e-01;8.554e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2877;2.751e+01;1.088e+00;7.499e-01;9.310e-02;6.893e-01;8.558e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2878;2.752e+01;1.088e+00;7.499e-01;9.314e-02;6.893e-01;8.561e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2879;2.753e+01;1.088e+00;7.499e-01;9.318e-02;6.893e-01;8.564e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2880;2.754e+01;1.088e+00;7.499e-01;9.321e-02;6.893e-01;8.568e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2881;2.755e+01;1.088e+00;7.499e-01;9.325e-02;6.893e-01;8.571e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2882;2.756e+01;1.088e+00;7.499e-01;9.329e-02;6.893e-01;8.574e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2883;2.757e+01;1.088e+00;7.499e-01;9.332e-02;6.892e-01;8.577e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2884;2.758e+01;1.088e+00;7.499e-01;9.336e-02;6.892e-01;8.581e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2885;2.759e+01;1.088e+00;7.499e-01;9.340e-02;6.892e-01;8.584e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2886;2.760e+01;1.088e+00;7.499e-01;9.343e-02;6.892e-01;8.587e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2887;2.761e+01;1.088e+00;7.499e-01;9.347e-02;6.892e-01;8.590e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2888;2.762e+01;1.088e+00;7.499e-01;9.350e-02;6.892e-01;8.594e-02;1.090e+00;1.000e+01;8.335e-01;1.097e+00
2889;2.763e+01;1.088e+00;7.499e-01;9.354e-02;6.892e-01;8.597e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2890;2.764e+01;1.088e+00;7.499e-01;9.358e-02;6.892e-01;8.600e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2891;2.765e+01;1.088e+00;7.499e-01;9.361e-02;6.892e-01;8.603e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2892;2.766e+01;1.088e+00;7.499e-01;9.365e-02;6.892e-01;8.606e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2893;2.767e+01;1.088e+00;7.499e-01;9.368e-02;6.892e-01;8.610e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2894;2.768e+01;1.088e+00;7.499e-01;9.372e-02;6.891e-01;8.613e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2895;2.769e+01;1.088e+00;7.499e-01;9.376e-02;6.891e-01;8.616e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2896;2.770e+01;1.088e+00;7.499e-01;9.379e-02;6.891e-01;8.619e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2897;2.771e+01;1.088e+00;7.499e-01;9.383e-02;6.891e-01;8.622e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2898;2.772e+01;1.088e+00;7.499e-01;9.386e-02;6.891e-01;8.625e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2899;2.773e+01;1.088e+00;7.499e-01;9.390e-02;6.891e-01;8.628e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2900;2.774e+01;1.088e+00;7.499e-01;9.393e-02;6.891e-01;8.632e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2901;2.775e+01;1.088e+00;7.499e-01;9.397e-02;6.891e-01;8.635e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2902;2.776e+01;1.088e+00;7.499e-01;9.400e-02;6.891e-01;8.638e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2903;2.777e+01;1.088e+00;7.499e-01;9.404e-02;6.891e-01;8.641e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2904;2.778e+01;1.088e+00;7.499e-01;9.407e-02;6.891e-01;8.644e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2905;2.779e+01;1.088e+00;7.499e-01;9.411e-02;6.891e-01;8.647e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2906;2.780e+01;1.088e+00;7.499e-01;9.414e-02;6.890e-01;8.650e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2907;2.781e+01;1.088e+00;7.499e-01;9.418e-02;6.890e-01;8.653e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2908;2.782e+01;1.088e+00;7.499e-01;9.421e-02;6.890e-01;8.657e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2909;2.783e+01;1.088e+00;7.499e-01;9.425e-02;6.890e-01;8.660e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2910;2.784e+01;1.088e+00;7.499e-01;9.428e-02;6.890e-01;8.663e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2911;2.785e+01;1.088e+00;7.499e-01;9.432e-02;6.890e-01;8.666e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2912;2.786e+01;1.088e+00;7.499e-01;9.435e-02;6.890e-01;8.669e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2913;2.787e+01;1.088e+00;7.499e-01;9.439e-02;6.890e-01;8.672e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2914;2.788e+01;1.088e+00;7.499e-01;9.442e-02;6.890e-01;8.675e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2915;2.789e+01;1.088e+00;7.499e-01;9.445e-02;6.890e-01;8.678e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2916;2.790e+01;1.088e+00;7.499e-01;9.449e-02;6.890e-01;8.681e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2917;2.791e+01;1.088e+00;7.499e-01;9.452e-02;6.890e-01;8.684e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2918;2.792e+01;1.088e+00;7.499e-01;9.456e-02;6.889e-01;8.687e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2919;2.793e+01;1.088e+00;7.499e-01;9.459e-02;6.889e-01;8.690e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2920;2.794e+01;1.089e+00;7.499e-01;9.462e-02;6.889e-01;8.693e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2921;2.795e+01;1.089e+00;7.499e-01;9.466e-02;6.889e-01;8.696e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2922;2.796e+01;1.089e+00;7.499e-01;9.469e-02;6.889e-01;8.699e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2923;2.797e+01;1.089e+00;7.499e-01;9.472e-02;6.889e-01;8.702e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2924;2.798e+01;1.089e+00;7.499e-01;9.476e-02;6.889e-01;8.705e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2925;2.799e+01;1.089e+00;7.499e-01;9.479e-02;6.889e-01;8.708e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2926;2.800e+01;1.089e+00;7.499e-01;9.482e-02;6.889e-01;8.711e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2927;2.801e+01;1.089e+00;7.499e-01;9.486e-02;6.889e-01;8.714e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2928;2.802e+01;1.089e+00;7.499e-01;9.489e-02;6.889e-01;8.717e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2929;2.803e+01;1.089e+00;7.499e-01;9.492e-02;6.889e-01;8.720e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2930;2.804e+01;1.089e+00;7.499e-01;9.496e-02;6.888e-01;8.723e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2931;2.805e+01;1.089e+00;7.499e-01;9.499e-02;6.888e-01;8.726e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2932;2.806e+01;1.089e+00;7.499e-01;9.502e-02;6.888e-01;8.729e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2933;2.807e+01;1.089e+00;7.499e-01;9.506e-02;6.888e-01;8.731e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2934;2.808e+01;1.089e+00;7.499e-01;9.509e-02;6.888e-01;8.734e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2935;2.809e+01;1.089e+00;7.499e-01;9.512e-02;6.888e-01;8.737e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2936;2.810e+01;1.089e+00;7.499e-01;9.515e-02;6.888e-01;8.740e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2937;2.811e+01;1.089e+00;7.499e-01;9.519e-02;6.888e-01;8.743e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2938;2.812e+01;1.089e+00;7.499e-01;9.522e-02;6.888e-01;8.746e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2939;2.813e+01;1.089e+00;7.499e-01;9.525e-02;6.888e-01;8.749e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2940;2.814e+01;1.089e+00;7.499e-01;9.528e-02;6.888e-01;8.752e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2941;2.815e+01;1.089e+00;7.499e-01;9.532e-02;6.888e-01;8.755e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2942;2.816e+01;1.089e+00;7.499e-01;9.535e-02;6.888e-01;8.757e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2943;2.817e+01;1.089e+00;7.499e-01;9.538e-02;6.887e-01;8.760e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2944;2.818e+01;1.089e+00;7.499e-01;9.541e-02;6.887e-01;8.763e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2945;2.819e+01;1.089e+00;7.499e-01;9.545e-02;6.887e-01;8.766e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2946;2.820e+01;1.089e+00;7.499e-01;9.548e-02;6.887e-01;8.769e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2947;2.821e+01;1.089e+00;7.499e-01;9.551e-02;6.887e-01;8.771e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2948;2.822e+01;1.089e+00;7.499e-01;9.554e-02;6.887e-01;8.774e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2949;2.823e+01;1.089e+00;7.499e-01;9.557e-02;6.887e-01;8.777e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2950;2.824e+01;1.089e+00;7.499e-01;9.560e-02;6.887e-01;8.780e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2951;2.825e+01;1.089e+00;7.499e-01;9.564e-02;6.887e-01;8.783e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2952;2.826e+01;1.089e+00;7.499e-01;9.567e-02;6.887e-01;8.786e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2953;2.827e+01;1.089e+00;7.499e-01;9.570e-02;6.887e-01;8.788e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2954;2.828e+01;1.089e+00;7.499e-01;9.573e-02;6.887e-01;8.791e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2955;2.829e+01;1.089e+00;7.499e-01;9.576e-02;6.887e-01;8.794e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2956;2.830e+01;1.089e+00;7.499e-01;9.579e-02;6.886e-01;8.797e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2957;2.831e+01;1.089e+00;7.499e-01;9.582e-02;6.886e-01;8.799e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2958;2.832e+01;1.089e+00;7.499e-01;9.585e-02;6.886e-01;8.802e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2959;2.833e+01;1.089e+00;7.499e-01;9.589e-02;6.886e-01;8.805e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2960;2.834e+01;1.089e+00;7.499e-01;9.592e-02;6.886e-01;8.808e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2961;2.835e+01;1.089e+00;7.499e-01;9.595e-02;6.886e-01;8.810e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2962;2.836e+01;1.089e+00;7.499e-01;9.598e-02;6.886e-01;8.813e-02;1.091e+00;1.000e+01;8.335e-01;1.097e+00
2963;2.837e+01;1.089e+00;7.499e-01;9.601e-02;6.886e-01;8.816e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2964;2.838e+01;1.089e+00;7.499e-01;9.604e-02;6.886e-01;8.819e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2965;2.839e+01;1.089e+00;7.499e-01;9.607e-02;6.886e-01;8.821e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2966;2.840e+01;1.089e+00;7.499e-01;9.610e-02;6.886e-01;8.824e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2967;2.841e+01;1.089e+00;7.499e-01;9.613e-02;6.886e-01;8.827e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2968;2.842e+01;1.089e+00;7.499e-01;9.616e-02;6.886e-01;8.829e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2969;2.843e+01;1.089e+00;7.499e-01;9.619e-02;6.885e-01;8.832e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2970;2.844e+01;1.089e+00;7.499e-01;9.622e-02;6.885e-01;8.835e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2971;2.845e+01;1.089e+00;7.499e-01;9.625e-02;6.885e-01;8.838e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2972;2.846e+01;1.089e+00;7.499e-01;9.628e-02;6.885e-01;8.840e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2973;2.847e+01;1.089e+00;7.499e-01;9.631e-02;6.885e-01;8.843e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2974;2.848e+01;1.089e+00;7.499e-01;9.634e-02;6.885e-01;8.845e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2975;2.849e+01;1.089e+00;7.499e-01;9.637e-02;6.885e-01;8.848e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2976;2.850e+01;1.089e+00;7.499e-01;9.640e-02;6.885e-01;8.851e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2977;2.851e+01;1.089e+00;7.499e-01;9.643e-02;6.885e-01;8.854e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2978;2.852e+01;1.089e+00;7.499e-01;9.646e-02;6.885e-01;8.856e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2979;2.853e+01;1.089e+00;7.499e-01;9.649e-02;6.885e-01;8.859e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2980;2.854e+01;1.089e+00;7.499e-01;9.652e-02;6.885e-01;8.861e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2981;2.855e+01;1.089e+00;7.499e-01;9.655e-02;6.885e-01;8.864e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2982;2.856e+01;1.089e+00;7.499e-01;9.658e-02;6.885e-01;8.867e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2983;2.857e+01;1.089e+00;7.499e-01;9.661e-02;6.884e-01;8.869e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2984;2.858e+01;1.089e+00;7.499e-01;9.664e-02;6.884e-01;8.872e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2985;2.859e+01;1.089e+00;7.499e-01;9.667e-02;6.884e-01;8.874e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2986;2.860e+01;1.089e+00;7.499e-01;9.670e-02;6.884e-01;8.877e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2987;2.861e+01;1.089e+00;7.499e-01;9.673e-02;6.884e-01;8.880e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2988;2.862e+01;1.089e+00;7.499e-01;9.675e-02;6.884e-01;8.882e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2989;2.863e+01;1.089e+00;7.499e-01;9.678e-02;6.884e-01;8.885e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2990;2.864e+01;1.089e+00;7.499e-01;9.681e-02;6.884e-01;8.887e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2991;2.865e+01;1.089e+00;7.499e-01;9.684e-02;6.884e-01;8.890e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2992;2.866e+01;1.089e+00;7.499e-01;9.687e-02;6.884e-01;8.893e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2993;2.867e+01;1.089e+00;7.499e-01;9.690e-02;6.884e-01;8.895e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2994;2.868e+01;1.089e+00;7.499e-01;9.693e-02;6.884e-01;8.898e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2995;2.869e+01;1.089e+00;7.499e-01;9.696e-02;6.884e-01;8.900e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2996;2.870e+01;1.089e+00;7.499e-01;9.699e-02;6.884e-01;8.903e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2997;2.871e+01;1.089e+00;7.499e-01;9.701e-02;6.883e-01;8.905e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2998;2.872e+01;1.089e+00;7.499e-01;9.704e-02;6.883e-01;8.908e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
2999;2.873e+01;1.089e+00;7.499e-01;9.707e-02;6.883e-01;8.910e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3000;2.874e+01;1.089e+00;7.499e-01;9.710e-02;6.883e-01;8.913e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3001;2.875e+01;1.089e+00;7.499e-01;9.713e-02;6.883e-01;8.915e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3002;2.876e+01;1.089e+00;7.499e-01;9.716e-02;6.883e-01;8.918e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3003;2.877e+01;1.089e+00;7.499e-01;9.718e-02;6.883e-01;8.920e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3004;2.878e+01;1.089e+00;7.499e-01;9.721e-02;6.883e-01;8.923e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3005;2.879e+01;1.090e+00;7.499e-01;9.724e-02;6.883e-01;8.925e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3006;2.880e+01;1.090e+00;7.499e-01;9.727e-02;6.883e-01;8.928e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3007;2.881e+01;1.090e+00;7.499e-01;9.730e-02;6.883e-01;8.930e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3008;2.882e+01;1.090e+00;7.499e-01;9.732e-02;6.883e-01;8.933e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3009;2.883e+01;1.090e+00;7.499e-01;9.735e-02;6.883e-01;8.935e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3010;2.884e+01;1.090e+00;7.499e-01;9.738e-02;6.883e-01;8.938e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3011;2.885e+01;1.090e+00;7.499e-01;9.741e-02;6.883e-01;8.940e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3012;2.886e+01;1.090e+00;7.499e-01;9.743e-02;6.882e-01;8.942e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3013;2.887e+01;1.090e+00;7.499e-01;9.746e-02;6.882e-01;8.945e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3014;2.888e+01;1.090e+00;7.499e-01;9.749e-02;6.882e-01;8.947e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3015;2.889e+01;1.090e+00;7.499e-01;9.752e-02;6.882e-01;8.950e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3016;2.890e+01;1.090e+00;7.499e-01;9.754e-02;6.882e-01;8.952e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3017;2.891e+01;1.090e+00;7.499e-01;9.757e-02;6.882e-01;8.955e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3018;2.892e+01;1.090e+00;7.499e-01;9.760e-02;6.882e-01;8.957e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3019;2.893e+01;1.090e+00;7.499e-01;9.763e-02;6.882e-01;8.959e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3020;2.894e+01;1.090e+00;7.499e-01;9.765e-02;6.882e-01;8.962e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3021;2.895e+01;1.090e+00;7.499e-01;9.768e-02;6.882e-01;8.964e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3022;2.896e+01;1.090e+00;7.499e-01;9.771e-02;6.882e-01;8.967e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3023;2.897e+01;1.090e+00;7.499e-01;9.774e-02;6.882e-01;8.969e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3024;2.898e+01;1.090e+00;7.499e-01;9.776e-02;6.882e-01;8.971e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3025;2.899e+01;1.090e+00;7.499e-01;9.779e-02;6.882e-01;8.974e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3026;2.900e+01;1.090e+00;7.499e-01;9.781e-02;6.882e-01;8.976e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3027;2.901e+01;1.090e+00;7.499e-01;9.784e-02;6.881e-01;8.979e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3028;2.902e+01;1.090e+00;7.499e-01;9.787e-02;6.881e-01;8.981e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3029;2.903e+01;1.090e+00;7.499e-01;9.789e-02;6.881e-01;8.983e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3030;2.904e+01;1.090e+00;7.499e-01;9.792e-02;6.881e-01;8.986e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3031;2.905e+01;1.090e+00;7.499e-01;9.795e-02;6.881e-01;8.988e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3032;2.906e+01;1.090e+00;7.499e-01;9.797e-02;6.881e-01;8.990e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3033;2.907e+01;1.090e+00;7.499e-01;9.800e-02;6.881e-01;8.993e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3034;2.908e+01;1.090e+00;7.499e-01;9.803e-02;6.881e-01;8.995e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3035;2.909e+01;1.090e+00;7.499e-01;9.805e-02;6.881e-01;8.997e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3036;2.910e+01;1.090e+00;7.499e-01;9.808e-02;6.881e-01;9.000e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3037;2.911e+01;1.090e+00;7.499e-01;9.811e-02;6.881e-01;9.002e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3038;2.912e+01;1.090e+00;7.499e-01;9.813e-02;6.881e-01;9.004e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3039;2.913e+01;1.090e+00;7.499e-01;9.816e-02;6.881e-01;9.006e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3040;2.914e+01;1.090e+00;7.499e-01;9.818e-02;6.881e-01;9.009e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3041;2.915e+01;1.090e+00;7.499e-01;9.821e-02;6.881e-01;9.011e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3042;2.916e+01;1.090e+00;7.499e-01;9.823e-02;6.881e-01;9.013e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3043;2.917e+01;1.090e+00;7.499e-01;9.826e-02;6.880e-01;9.016e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3044;2.918e+01;1.090e+00;7.499e-01;9.829e-02;6.880e-01;9.018e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3045;2.919e+01;1.090e+00;7.499e-01;9.831e-02;6.880e-01;9.020e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3046;2.920e+01;1.090e+00;7.499e-01;9.834e-02;6.880e-01;9.023e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3047;2.921e+01;1.090e+00;7.499e-01;9.836e-02;6.880e-01;9.025e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3048;2.922e+01;1.090e+00;7.499e-01;9.839e-02;6.880e-01;9.027e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3049;2.923e+01;1.090e+00;7.499e-01;9.841e-02;6.880e-01;9.029e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3050;2.924e+01;1.090e+00;7.499e-01;9.844e-02;6.880e-01;9.032e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3051;2.925e+01;1.090e+00;7.499e-01;9.846e-02;6.880e-01;9.034e-02;1.092e+00;1.000e+01;8.335e-01;1.097e+00
3052;2.926e+01;1.090e+00;7.499e-01;9.849e-02;6.880e-01;9.036e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3053;2.927e+01;1.090e+00;7.499e-01;9.852e-02;6.880e-01;9.038e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3054;2.928e+01;1.090e+00;7.499e-01;9.854e-02;6.880e-01;9.040e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3055;2.929e+01;1.090e+00;7.499e-01;9.857e-02;6.880e-01;9.043e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3056;2.930e+01;1.090e+00;7.499e-01;9.859e-02;6.880e-01;9.045e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3057;2.931e+01;1.090e+00;7.499e-01;9.862e-02;6.880e-01;9.047e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3058;2.932e+01;1.090e+00;7.499e-01;9.864e-02;6.880e-01;9.049e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3059;2.933e+01;1.090e+00;7.499e-01;9.867e-02;6.879e-01;9.052e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3060;2.934e+01;1.090e+00;7.499e-01;9.869e-02;6.879e-01;9.054e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3061;2.935e+01;1.090e+00;7.499e-01;9.872e-02;6.879e-01;9.056e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3062;2.936e+01;1.090e+00;7.499e-01;9.874e-02;6.879e-01;9.058e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3063;2.937e+01;1.090e+00;7.499e-01;9.876e-02;6.879e-01;9.060e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3064;2.938e+01;1.090e+00;7.499e-01;9.879e-02;6.879e-01;9.063e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3065;2.939e+01;1.090e+00;7.499e-01;9.881e-02;6.879e-01;9.065e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3066;2.940e+01;1.090e+00;7.499e-01;9.884e-02;6.879e-01;9.067e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3067;2.941e+01;1.090e+00;7.499e-01;9.886e-02;6.879e-01;9.069e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3068;2.942e+01;1.090e+00;7.499e-01;9.889e-02;6.879e-01;9.071e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3069;2.943e+01;1.090e+00;7.499e-01;9.891e-02;6.879e-01;9.073e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3070;2.944e+01;1.090e+00;7.499e-01;9.894e-02;6.879e-01;9.075e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3071;2.945e+01;1.090e+00;7.499e-01;9.896e-02;6.879e-01;9.078e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3072;2.946e+01;1.090e+00;7.499e-01;9.898e-02;6.879e-01;9.080e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3073;2.947e+01;1.090e+00;7.499e-01;9.901e-02;6.879e-01;9.082e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3074;2.948e+01;1.090e+00;7.499e-01;9.903e-02;6.879e-01;9.084e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3075;2.949e+01;1.090e+00;7.499e-01;9.906e-02;6.879e-01;9.086e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3076;2.950e+01;1.090e+00;7.499e-01;9.908e-02;6.878e-01;9.088e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3077;2.951e+01;1.090e+00;7.499e-01;9.910e-02;6.878e-01;9.090e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3078;2.952e+01;1.090e+00;7.499e-01;9.913e-02;6.878e-01;9.093e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3079;2.953e+01;1.090e+00;7.499e-01;9.915e-02;6.878e-01;9.095e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3080;2.954e+01;1.090e+00;7.499e-01;9.918e-02;6.878e-01;9.097e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3081;2.955e+01;1.090e+00;7.499e-01;9.920e-02;6.878e-01;9.099e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3082;2.956e+01;1.090e+00;7.499e-01;9.922e-02;6.878e-01;9.101e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3083;2.957e+01;1.090e+00;7.499e-01;9.925e-02;6.878e-01;9.103e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3084;2.958e+01;1.090e+00;7.499e-01;9.927e-02;6.878e-01;9.105e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3085;2.959e+01;1.090e+00;7.499e-01;9.929e-02;6.878e-01;9.107e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3086;2.960e+01;1.090e+00;7.499e-01;9.932e-02;6.878e-01;9.109e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3087;2.961e+01;1.090e+00;7.499e-01;9.934e-02;6.878e-01;9.111e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3088;2.962e+01;1.090e+00;7.499e-01;9.936e-02;6.878e-01;9.113e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3089;2.963e+01;1.090e+00;7.499e-01;9.939e-02;6.878e-01;9.115e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3090;2.964e+01;1.090e+00;7.499e-01;9.941e-02;6.878e-01;9.118e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3091;2.965e+01;1.090e+00;7.499e-01;9.943e-02;6.878e-01;9.120e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3092;2.966e+01;1.090e+00;7.499e-01;9.946e-02;6.878e-01;9.122e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3093;2.967e+01;1.090e+00;7.499e-01;9.948e-02;6.878e-01;9.124e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3094;2.968e+01;1.090e+00;7.499e-01;9.950e-02;6.877e-01;9.126e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3095;2.969e+01;1.090e+00;7.499e-01;9.953e-02;6.877e-01;9.128e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3096;2.970e+01;1.090e+00;7.499e-01;9.955e-02;6.877e-01;9.130e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3097;2.971e+01;1.090e+00;7.499e-01;9.957e-02;6.877e-01;9.132e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3098;2.972e+01;1.090e+00;7.499e-01;9.959e-02;6.877e-01;9.134e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3099;2.973e+01;1.090e+00;7.499e-01;9.962e-02;6.877e-01;9.136e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3100;2.974e+01;1.090e+00;7.499e-01;9.964e-02;6.877e-01;9.138e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3101;2.975e+01;1.090e+00;7.499e-01;9.966e-02;6.877e-01;9.140e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3102;2.976e+01;1.090e+00;7.499e-01;9.968e-02;6.877e-01;9.142e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3103;2.977e+01;1.090e+00;7.499e-01;9.971e-02;6.877e-01;9.144e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3104;2.978e+01;1.090e+00;7.499e-01;9.973e-02;6.877e-01;9.146e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3105;2.979e+01;1.090e+00;7.499e-01;9.975e-02;6.877e-01;9.148e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3106;2.980e+01;1.090e+00;7.499e-01;9.978e-02;6.877e-01;9.150e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3107;2.981e+01;1.090e+00;7.499e-01;9.980e-02;6.877e-01;9.152e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3108;2.982e+01;1.090e+00;7.499e-01;9.982e-02;6.877e-01;9.154e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3109;2.983e+01;1.090e+00;7.499e-01;9.984e-02;6.877e-01;9.156e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3110;2.984e+01;1.090e+00;7.499e-01;9.987e-02;6.877e-01;9.158e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3111;2.985e+01;1.091e+00;7.499e-01;9.989e-02;6.877e-01;9.160e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3112;2.986e+01;1.091e+00;7.499e-01;9.991e-02;6.876e-01;9.162e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3113;2.987e+01;1.091e+00;7.499e-01;9.993e-02;6.876e-01;9.164e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3114;2.988e+01;1.091e+00;7.499e-01;9.995e-02;6.876e-01;9.166e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3115;2.989e+01;1.091e+00;7.499e-01;9.998e-02;6.876e-01;9.168e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3116;2.990e+01;1.091e+00;7.499e-01;1.000e-01;6.876e-01;9.169e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3117;2.991e+01;1.091e+00;7.499e-01;1.000e-01;6.876e-01;9.171e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3118;2.992e+01;1.091e+00;7.499e-01;1.000e-01;6.876e-01;9.173e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3119;2.993e+01;1.091e+00;7.499e-01;1.001e-01;6.876e-01;9.175e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3120;2.994e+01;1.091e+00;7.499e-01;1.001e-01;6.876e-01;9.177e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3121;2.995e+01;1.091e+00;7.499e-01;1.001e-01;6.876e-01;9.179e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3122;2.996e+01;1.091e+00;7.499e-01;1.001e-01;6.876e-01;9.181e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3123;2.997e+01;1.091e+00;7.499e-01;1.002e-01;6.876e-01;9.183e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3124;2.998e+01;1.091e+00;7.499e-01;1.002e-01;6.876e-01;9.185e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3125;2.999e+01;1.091e+00;7.499e-01;1.002e-01;6.876e-01;9.187e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3126;3.000e+01;1.091e+00;7.499e-01;1.002e-01;6.876e-01;9.189e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3127;3.001e+01;1.091e+00;7.499e-01;1.002e-01;6.876e-01;9.191e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3128;3.002e+01;1.091e+00;7.499e-01;1.003e-01;6.876e-01;9.192e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3129;3.003e+01;1.091e+00;7.499e-01;1.003e-01;6.876e-01;9.194e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3130;3.004e+01;1.091e+00;7.499e-01;1.003e-01;6.876e-01;9.196e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3131;3.005e+01;1.091e+00;7.499e-01;1.003e-01;6.875e-01;9.198e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3132;3.006e+01;1.091e+00;7.499e-01;1.003e-01;6.875e-01;9.200e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3133;3.007e+01;1.091e+00;7.499e-01;1.004e-01;6.875e-01;9.202e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3134;3.008e+01;1.091e+00;7.499e-01;1.004e-01;6.875e-01;9.204e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3135;3.009e+01;1.091e+00;7.499e-01;1.004e-01;6.875e-01;9.206e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3136;3.010e+01;1.091e+00;7.499e-01;1.004e-01;6.875e-01;9.207e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3137;3.011e+01;1.091e+00;7.499e-01;1.004e-01;6.875e-01;9.209e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3138;3.012e+01;1.091e+00;7.499e-01;1.005e-01;6.875e-01;9.211e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3139;3.013e+01;1.091e+00;7.499e-01;1.005e-01;6.875e-01;9.213e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3140;3.014e+01;1.091e+00;7.499e-01;1.005e-01;6.875e-01;9.215e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3141;3.015e+01;1.091e+00;7.499e-01;1.005e-01;6.875e-01;9.217e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3142;3.016e+01;1.091e+00;7.499e-01;1.006e-01;6.875e-01;9.218e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3143;3.017e+01;1.091e+00;7.499e-01;1.006e-01;6.875e-01;9.220e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3144;3.018e+01;1.091e+00;7.499e-01;1.006e-01;6.875e-01;9.222e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3145;3.019e+01;1.091e+00;7.499e-01;1.006e-01;6.875e-01;9.224e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3146;3.020e+01;1.091e+00;7.499e-01;1.006e-01;6.875e-01;9.226e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3147;3.021e+01;1.091e+00;7.499e-01;1.007e-01;6.875e-01;9.228e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3148;3.022e+01;1.091e+00;7.499e-01;1.007e-01;6.875e-01;9.229e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3149;3.023e+01;1.091e+00;7.499e-01;1.007e-01;6.875e-01;9.231e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3150;3.024e+01;1.091e+00;7.499e-01;1.007e-01;6.875e-01;9.233e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3151;3.025e+01;1.091e+00;7.499e-01;1.007e-01;6.874e-01;9.235e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3152;3.026e+01;1.091e+00;7.499e-01;1.008e-01;6.874e-01;9.237e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3153;3.027e+01;1.091e+00;7.499e-01;1.008e-01;6.874e-01;9.238e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3154;3.028e+01;1.091e+00;7.499e-01;1.008e-01;6.874e-01;9.240e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3155;3.029e+01;1.091e+00;7.499e-01;1.008e-01;6.874e-01;9.242e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3156;3.030e+01;1.091e+00;7.499e-01;1.008e-01;6.874e-01;9.244e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3157;3.031e+01;1.091e+00;7.499e-01;1.009e-01;6.874e-01;9.246e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3158;3.032e+01;1.091e+00;7.499e-01;1.009e-01;6.874e-01;9.247e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3159;3.033e+01;1.091e+00;7.499e-01;1.009e-01;6.874e-01;9.249e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3160;3.034e+01;1.091e+00;7.499e-01;1.009e-01;6.874e-01;9.251e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3161;3.035e+01;1.091e+00;7.499e-01;1.009e-01;6.874e-01;9.253e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3162;3.036e+01;1.091e+00;7.499e-01;1.010e-01;6.874e-01;9.254e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3163;3.037e+01;1.091e+00;7.499e-01;1.010e-01;6.874e-01;9.256e-02;1.093e+00;1.000e+01;8.335e-01;1.097e+00
3164;3.038e+01;1.091e+00;7.499e-01;1.010e-01;6.874e-01;9.258e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3165;3.039e+01;1.091e+00;7.499e-01;1.010e-01;6.874e-01;9.260e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3166;3.040e+01;1.091e+00;7.499e-01;1.010e-01;6.874e-01;9.261e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
