;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
3167;3.041e+01;1.091e+00;7.499e-01;1.011e-01;6.874e-01;9.263e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3168;3.042e+01;1.091e+00;7.499e-01;1.011e-01;6.874e-01;9.265e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3169;3.043e+01;1.091e+00;7.499e-01;1.011e-01;6.874e-01;9.266e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3170;3.044e+01;1.091e+00;7.499e-01;1.011e-01;6.874e-01;9.268e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3171;3.045e+01;1.091e+00;7.499e-01;1.011e-01;6.874e-01;9.270e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3172;3.046e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.272e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3173;3.047e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.273e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3174;3.048e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.275e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3175;3.049e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.277e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3176;3.050e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.279e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3177;3.051e+01;1.091e+00;7.499e-01;1.012e-01;6.873e-01;9.280e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3178;3.052e+01;1.091e+00;7.499e-01;1.013e-01;6.873e-01;9.282e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3179;3.053e+01;1.091e+00;7.499e-01;1.013e-01;6.873e-01;9.284e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3180;3.054e+01;1.091e+00;7.499e-01;1.013e-01;6.873e-01;9.285e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3181;3.055e+01;1.091e+00;7.499e-01;1.013e-01;6.873e-01;9.287e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3182;3.056e+01;1.091e+00;7.499e-01;1.013e-01;6.873e-01;9.289e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3183;3.057e+01;1.091e+00;7.499e-01;1.014e-01;6.873e-01;9.290e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3184;3.058e+01;1.091e+00;7.499e-01;1.014e-01;6.873e-01;9.292e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3185;3.059e+01;1.091e+00;7.499e-01;1.014e-01;6.873e-01;9.294e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3186;3.060e+01;1.091e+00;7.499e-01;1.014e-01;6.873e-01;9.295e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3187;3.061e+01;1.091e+00;7.499e-01;1.014e-01;6.873e-01;9.297e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3188;3.062e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.299e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3189;3.063e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.300e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3190;3.064e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.302e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3191;3.065e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.304e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3192;3.066e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.305e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3193;3.067e+01;1.091e+00;7.499e-01;1.015e-01;6.873e-01;9.307e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3194;3.068e+01;1.091e+00;7.499e-01;1.016e-01;6.872e-01;9.308e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3195;3.069e+01;1.091e+00;7.499e-01;1.016e-01;6.872e-01;9.310e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3196;3.070e+01;1.091e+00;7.499e-01;1.016e-01;6.872e-01;9.312e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3197;3.071e+01;1.091e+00;7.499e-01;1.016e-01;6.872e-01;9.313e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3198;3.072e+01;1.091e+00;7.499e-01;1.016e-01;6.872e-01;9.315e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3199;3.073e+01;1.091e+00;7.499e-01;1.017e-01;6.872e-01;9.317e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3200;3.074e+01;1.091e+00;7.499e-01;1.017e-01;6.872e-01;9.318e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3201;3.075e+01;1.091e+00;7.499e-01;1.017e-01;6.872e-01;9.320e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3202;3.076e+01;1.091e+00;7.499e-01;1.017e-01;6.872e-01;9.321e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3203;3.077e+01;1.091e+00;7.499e-01;1.017e-01;6.872e-01;9.323e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3204;3.078e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.325e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3205;3.079e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.326e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3206;3.080e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.328e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3207;3.081e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.329e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3208;3.082e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.331e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3209;3.083e+01;1.091e+00;7.499e-01;1.018e-01;6.872e-01;9.333e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3210;3.084e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.334e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3211;3.085e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.336e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3212;3.086e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.337e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3213;3.087e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.339e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3214;3.088e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.340e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3215;3.089e+01;1.091e+00;7.499e-01;1.019e-01;6.872e-01;9.342e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3216;3.090e+01;1.091e+00;7.499e-01;1.020e-01;6.872e-01;9.344e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3217;3.091e+01;1.091e+00;7.499e-01;1.020e-01;6.871e-01;9.345e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3218;3.092e+01;1.091e+00;7.499e-01;1.020e-01;6.871e-01;9.347e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3219;3.093e+01;1.091e+00;7.499e-01;1.020e-01;6.871e-01;9.348e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3220;3.094e+01;1.091e+00;7.499e-01;1.020e-01;6.871e-01;9.350e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3221;3.095e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.351e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3222;3.096e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.353e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3223;3.097e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.354e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3224;3.098e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.356e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3225;3.099e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.357e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3226;3.100e+01;1.091e+00;7.499e-01;1.021e-01;6.871e-01;9.359e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3227;3.101e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.360e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3228;3.102e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.362e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3229;3.103e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.363e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3230;3.104e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.365e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3231;3.105e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.366e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3232;3.106e+01;1.091e+00;7.499e-01;1.022e-01;6.871e-01;9.368e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3233;3.107e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.369e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3234;3.108e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.371e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3235;3.109e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.372e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3236;3.110e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.374e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3237;3.111e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.375e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3238;3.112e+01;1.091e+00;7.499e-01;1.023e-01;6.871e-01;9.377e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3239;3.113e+01;1.091e+00;7.499e-01;1.024e-01;6.871e-01;9.378e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3240;3.114e+01;1.091e+00;7.499e-01;1.024e-01;6.871e-01;9.380e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3241;3.115e+01;1.091e+00;7.499e-01;1.024e-01;6.871e-01;9.381e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3242;3.116e+01;1.091e+00;7.499e-01;1.024e-01;6.870e-01;9.383e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3243;3.117e+01;1.091e+00;7.499e-01;1.024e-01;6.870e-01;9.384e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3244;3.118e+01;1.091e+00;7.499e-01;1.024e-01;6.870e-01;9.386e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3245;3.119e+01;1.091e+00;7.499e-01;1.025e-01;6.870e-01;9.387e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3246;3.120e+01;1.091e+00;7.499e-01;1.025e-01;6.870e-01;9.389e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3247;3.121e+01;1.091e+00;7.499e-01;1.025e-01;6.870e-01;9.390e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3248;3.122e+01;1.091e+00;7.499e-01;1.025e-01;6.870e-01;9.392e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3249;3.123e+01;1.092e+00;7.499e-01;1.025e-01;6.870e-01;9.393e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3250;3.124e+01;1.092e+00;7.499e-01;1.025e-01;6.870e-01;9.394e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3251;3.125e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.396e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3252;3.126e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.397e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3253;3.127e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.399e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3254;3.128e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.400e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3255;3.129e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.402e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3256;3.130e+01;1.092e+00;7.499e-01;1.026e-01;6.870e-01;9.403e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3257;3.131e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.404e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3258;3.132e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.406e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3259;3.133e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.407e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3260;3.134e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.409e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3261;3.135e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.410e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3262;3.136e+01;1.092e+00;7.499e-01;1.027e-01;6.870e-01;9.412e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3263;3.137e+01;1.092e+00;7.499e-01;1.028e-01;6.870e-01;9.413e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3264;3.138e+01;1.092e+00;7.499e-01;1.028e-01;6.870e-01;9.414e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3265;3.139e+01;1.092e+00;7.499e-01;1.028e-01;6.870e-01;9.416e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3266;3.140e+01;1.092e+00;7.499e-01;1.028e-01;6.870e-01;9.417e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3267;3.141e+01;1.092e+00;7.499e-01;1.028e-01;6.870e-01;9.418e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3268;3.142e+01;1.092e+00;7.499e-01;1.028e-01;6.869e-01;9.420e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3269;3.143e+01;1.092e+00;7.499e-01;1.028e-01;6.869e-01;9.421e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3270;3.144e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.423e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3271;3.145e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.424e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3272;3.146e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.425e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3273;3.147e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.427e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3274;3.148e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.428e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3275;3.149e+01;1.092e+00;7.499e-01;1.029e-01;6.869e-01;9.430e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3276;3.150e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.431e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3277;3.151e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.432e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3278;3.152e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.434e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3279;3.153e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.435e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3280;3.154e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.436e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3281;3.155e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.438e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3282;3.156e+01;1.092e+00;7.499e-01;1.030e-01;6.869e-01;9.439e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3283;3.157e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.440e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3284;3.158e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.442e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3285;3.159e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.443e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3286;3.160e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.444e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3287;3.161e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.446e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3288;3.162e+01;1.092e+00;7.499e-01;1.031e-01;6.869e-01;9.447e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3289;3.163e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.448e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3290;3.164e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.450e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3291;3.165e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.451e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3292;3.166e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.452e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3293;3.167e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.454e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3294;3.168e+01;1.092e+00;7.499e-01;1.032e-01;6.869e-01;9.455e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3295;3.169e+01;1.092e+00;7.499e-01;1.032e-01;6.868e-01;9.456e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3296;3.170e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.457e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3297;3.171e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.459e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3298;3.172e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.460e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3299;3.173e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.461e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3300;3.174e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.463e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3301;3.175e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.464e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3302;3.176e+01;1.092e+00;7.499e-01;1.033e-01;6.868e-01;9.465e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3303;3.177e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.467e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3304;3.178e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.468e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3305;3.179e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.469e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3306;3.180e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.470e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3307;3.181e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.472e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3308;3.182e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.473e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3309;3.183e+01;1.092e+00;7.499e-01;1.034e-01;6.868e-01;9.474e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3310;3.184e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.475e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3311;3.185e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.477e-02;1.094e+00;1.000e+01;8.335e-01;1.097e+00
3312;3.186e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.478e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3313;3.187e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.479e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3314;3.188e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.480e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3315;3.189e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.482e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3316;3.190e+01;1.092e+00;7.499e-01;1.035e-01;6.868e-01;9.483e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3317;3.191e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.484e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3318;3.192e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.485e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3319;3.193e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.487e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3320;3.194e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.488e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3321;3.195e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.489e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3322;3.196e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.490e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3323;3.197e+01;1.092e+00;7.499e-01;1.036e-01;6.868e-01;9.492e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3324;3.198e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.493e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3325;3.199e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.494e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3326;3.200e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.495e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3327;3.201e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.497e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3328;3.202e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.498e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3329;3.203e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.499e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3330;3.204e+01;1.092e+00;7.499e-01;1.037e-01;6.867e-01;9.500e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3331;3.205e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.501e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3332;3.206e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.502e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3333;3.207e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.504e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3334;3.208e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.505e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3335;3.209e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.506e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3336;3.210e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.507e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3337;3.211e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.508e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3338;3.212e+01;1.092e+00;7.499e-01;1.038e-01;6.867e-01;9.510e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3339;3.213e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.511e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3340;3.214e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.512e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3341;3.215e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.513e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3342;3.216e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.514e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3343;3.217e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.516e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3344;3.218e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.517e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3345;3.219e+01;1.092e+00;7.499e-01;1.039e-01;6.867e-01;9.518e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3346;3.220e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.519e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3347;3.221e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.520e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3348;3.222e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.521e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3349;3.223e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.523e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3350;3.224e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.524e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3351;3.225e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.525e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3352;3.226e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.526e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3353;3.227e+01;1.092e+00;7.499e-01;1.040e-01;6.867e-01;9.527e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3354;3.228e+01;1.092e+00;7.499e-01;1.041e-01;6.867e-01;9.528e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3355;3.229e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.530e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3356;3.230e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.531e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3357;3.231e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.532e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3358;3.232e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.533e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3359;3.233e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.534e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3360;3.234e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.535e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3361;3.235e+01;1.092e+00;7.499e-01;1.041e-01;6.866e-01;9.536e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3362;3.236e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.537e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3363;3.237e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.539e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3364;3.238e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.540e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3365;3.239e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.541e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3366;3.240e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.542e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3367;3.241e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.543e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3368;3.242e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.544e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3369;3.243e+01;1.092e+00;7.499e-01;1.042e-01;6.866e-01;9.545e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3370;3.244e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.546e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3371;3.245e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.547e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3372;3.246e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.549e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3373;3.247e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.550e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3374;3.248e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.551e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3375;3.249e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.552e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3376;3.250e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.553e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3377;3.251e+01;1.092e+00;7.499e-01;1.043e-01;6.866e-01;9.554e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3378;3.252e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.555e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3379;3.253e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.556e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3380;3.254e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.557e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3381;3.255e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.558e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3382;3.256e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.559e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3383;3.257e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.561e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3384;3.258e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.562e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3385;3.259e+01;1.092e+00;7.499e-01;1.044e-01;6.866e-01;9.563e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3386;3.260e+01;1.092e+00;7.499e-01;1.045e-01;6.866e-01;9.564e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3387;3.261e+01;1.092e+00;7.499e-01;1.045e-01;6.866e-01;9.565e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3388;3.262e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.566e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3389;3.263e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.567e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3390;3.264e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.568e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3391;3.265e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.569e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3392;3.266e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.570e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3393;3.267e+01;1.092e+00;7.499e-01;1.045e-01;6.865e-01;9.571e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3394;3.268e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.572e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3395;3.269e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.573e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3396;3.270e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.574e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3397;3.271e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.575e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3398;3.272e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.576e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3399;3.273e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.577e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3400;3.274e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.578e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3401;3.275e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.580e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3402;3.276e+01;1.092e+00;7.499e-01;1.046e-01;6.865e-01;9.580e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3403;3.277e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.582e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3404;3.278e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.583e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3405;3.279e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.584e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3406;3.280e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.585e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3407;3.281e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.586e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3408;3.282e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.587e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3409;3.283e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.588e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3410;3.284e+01;1.092e+00;7.499e-01;1.047e-01;6.865e-01;9.589e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3411;3.285e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.590e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3412;3.286e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.591e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3413;3.287e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.592e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3414;3.288e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.593e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3415;3.289e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.594e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3416;3.290e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.595e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3417;3.291e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.596e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3418;3.292e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.597e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3419;3.293e+01;1.092e+00;7.499e-01;1.048e-01;6.865e-01;9.598e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3420;3.294e+01;1.092e+00;7.499e-01;1.049e-01;6.865e-01;9.599e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3421;3.295e+01;1.092e+00;7.499e-01;1.049e-01;6.865e-01;9.600e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3422;3.296e+01;1.092e+00;7.499e-01;1.049e-01;6.865e-01;9.601e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3423;3.297e+01;1.092e+00;7.499e-01;1.049e-01;6.865e-01;9.602e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3424;3.298e+01;1.092e+00;7.499e-01;1.049e-01;6.864e-01;9.603e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3425;3.299e+01;1.092e+00;7.499e-01;1.049e-01;6.864e-01;9.604e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3426;3.300e+01;1.092e+00;7.499e-01;1.049e-01;6.864e-01;9.605e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3427;3.301e+01;1.092e+00;7.499e-01;1.049e-01;6.864e-01;9.606e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3428;3.302e+01;1.092e+00;7.499e-01;1.049e-01;6.864e-01;9.606e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3429;3.303e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.607e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3430;3.304e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.608e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3431;3.305e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.609e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3432;3.306e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.610e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3433;3.307e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.611e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3434;3.308e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.612e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3435;3.309e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.613e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3436;3.310e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.614e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3437;3.311e+01;1.092e+00;7.499e-01;1.050e-01;6.864e-01;9.615e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3438;3.312e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.616e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3439;3.313e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.617e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3440;3.314e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.618e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3441;3.315e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.619e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3442;3.316e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.620e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3443;3.317e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.621e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3444;3.318e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.622e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3445;3.319e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.623e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3446;3.320e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.624e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3447;3.321e+01;1.092e+00;7.499e-01;1.051e-01;6.864e-01;9.625e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3448;3.322e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.625e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3449;3.323e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.626e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3450;3.324e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.627e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3451;3.325e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.628e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3452;3.326e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.629e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3453;3.327e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.630e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3454;3.328e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.631e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3455;3.329e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.632e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3456;3.330e+01;1.093e+00;7.499e-01;1.052e-01;6.864e-01;9.633e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3457;3.331e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.634e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3458;3.332e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.635e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3459;3.333e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.636e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3460;3.334e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.637e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3461;3.335e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.637e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3462;3.336e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.638e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3463;3.337e+01;1.093e+00;7.499e-01;1.053e-01;6.864e-01;9.639e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3464;3.338e+01;1.093e+00;7.499e-01;1.053e-01;6.863e-01;9.640e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3465;3.339e+01;1.093e+00;7.499e-01;1.053e-01;6.863e-01;9.641e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3466;3.340e+01;1.093e+00;7.499e-01;1.053e-01;6.863e-01;9.642e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3467;3.341e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.643e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3468;3.342e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.644e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3469;3.343e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.645e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3470;3.344e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.645e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3471;3.345e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.646e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3472;3.346e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.647e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3473;3.347e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.648e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3474;3.348e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.649e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3475;3.349e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.650e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3476;3.350e+01;1.093e+00;7.499e-01;1.054e-01;6.863e-01;9.651e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3477;3.351e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.652e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3478;3.352e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.652e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3479;3.353e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.653e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3480;3.354e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.654e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3481;3.355e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.655e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3482;3.356e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.656e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3483;3.357e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.657e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3484;3.358e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.658e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3485;3.359e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.659e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3486;3.360e+01;1.093e+00;7.499e-01;1.055e-01;6.863e-01;9.659e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3487;3.361e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.660e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3488;3.362e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.661e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3489;3.363e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.662e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3490;3.364e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.663e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3491;3.365e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.664e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3492;3.366e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.664e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3493;3.367e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.665e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3494;3.368e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.666e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3495;3.369e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.667e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3496;3.370e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.668e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3497;3.371e+01;1.093e+00;7.499e-01;1.056e-01;6.863e-01;9.669e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3498;3.372e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.670e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3499;3.373e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.670e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3500;3.374e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.671e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3501;3.375e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.672e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3502;3.376e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.673e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3503;3.377e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.674e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3504;3.378e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.675e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3505;3.379e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.675e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3506;3.380e+01;1.093e+00;7.499e-01;1.057e-01;6.863e-01;9.676e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3507;3.381e+01;1.093e+00;7.499e-01;1.057e-01;6.862e-01;9.677e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3508;3.382e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.678e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3509;3.383e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.679e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3510;3.384e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.679e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3511;3.385e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.680e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3512;3.386e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.681e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3513;3.387e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.682e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3514;3.388e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.683e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3515;3.389e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.683e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3516;3.390e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.684e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3517;3.391e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.685e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3518;3.392e+01;1.093e+00;7.499e-01;1.058e-01;6.862e-01;9.686e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3519;3.393e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.687e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3520;3.394e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.687e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3521;3.395e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.688e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3522;3.396e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.689e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3523;3.397e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.690e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3524;3.398e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.691e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3525;3.399e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.691e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3526;3.400e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.692e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3527;3.401e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.693e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3528;3.402e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.694e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3529;3.403e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.694e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3530;3.404e+01;1.093e+00;7.499e-01;1.059e-01;6.862e-01;9.695e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3531;3.405e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.696e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3532;3.406e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.697e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3533;3.407e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.697e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3534;3.408e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.698e-02;1.095e+00;1.000e+01;8.335e-01;1.097e+00
3535;3.409e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.699e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3536;3.410e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.700e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3537;3.411e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.701e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3538;3.412e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.701e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3539;3.413e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.702e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3540;3.414e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.703e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3541;3.415e+01;1.093e+00;7.499e-01;1.060e-01;6.862e-01;9.704e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3542;3.416e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.704e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3543;3.417e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.705e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3544;3.418e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.706e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3545;3.419e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.707e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3546;3.420e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.707e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3547;3.421e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.708e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3548;3.422e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.709e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3549;3.423e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.710e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3550;3.424e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.710e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3551;3.425e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.711e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3552;3.426e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.712e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3553;3.427e+01;1.093e+00;7.499e-01;1.061e-01;6.862e-01;9.713e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3554;3.428e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.713e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3555;3.429e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.714e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3556;3.430e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.715e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3557;3.431e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.716e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3558;3.432e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.716e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3559;3.433e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.717e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3560;3.434e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.718e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3561;3.435e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.718e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3562;3.436e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.719e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3563;3.437e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.720e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3564;3.438e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.721e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3565;3.439e+01;1.093e+00;7.499e-01;1.062e-01;6.861e-01;9.721e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3566;3.440e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.722e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3567;3.441e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.723e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3568;3.442e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.723e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3569;3.443e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.724e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3570;3.444e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.725e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3571;3.445e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.726e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3572;3.446e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.726e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3573;3.447e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.727e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3574;3.448e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.728e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3575;3.449e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.728e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3576;3.450e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.729e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3577;3.451e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.730e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3578;3.452e+01;1.093e+00;7.499e-01;1.063e-01;6.861e-01;9.730e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3579;3.453e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.731e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3580;3.454e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.732e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3581;3.455e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.733e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3582;3.456e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.733e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3583;3.457e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.734e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3584;3.458e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.735e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3585;3.459e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.735e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3586;3.460e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.736e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3587;3.461e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.737e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3588;3.462e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.737e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3589;3.463e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.738e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3590;3.464e+01;1.093e+00;7.499e-01;1.064e-01;6.861e-01;9.739e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3591;3.465e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.739e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3592;3.466e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.740e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3593;3.467e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.741e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3594;3.468e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.741e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3595;3.469e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.742e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3596;3.470e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.743e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3597;3.471e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.743e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3598;3.472e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.744e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3599;3.473e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.745e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3600;3.474e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.745e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3601;3.475e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.746e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3602;3.476e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.747e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3603;3.477e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.747e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3604;3.478e+01;1.093e+00;7.499e-01;1.065e-01;6.861e-01;9.748e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3605;3.479e+01;1.093e+00;7.499e-01;1.066e-01;6.861e-01;9.749e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3606;3.480e+01;1.093e+00;7.499e-01;1.066e-01;6.861e-01;9.749e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3607;3.481e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.750e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3608;3.482e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.751e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3609;3.483e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.751e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3610;3.484e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.752e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3611;3.485e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.753e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3612;3.486e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.753e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3613;3.487e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.754e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3614;3.488e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.755e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3615;3.489e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.755e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3616;3.490e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.756e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3617;3.491e+01;1.093e+00;7.499e-01;1.066e-01;6.860e-01;9.757e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3618;3.492e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.757e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3619;3.493e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.758e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3620;3.494e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.758e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3621;3.495e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.759e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3622;3.496e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.760e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3623;3.497e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.760e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
