;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
3624;3.498e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.761e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3625;3.499e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.762e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3626;3.500e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.762e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3627;3.501e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.763e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3628;3.502e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.763e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3629;3.503e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.764e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3630;3.504e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.765e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3631;3.505e+01;1.093e+00;7.499e-01;1.067e-01;6.860e-01;9.765e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3632;3.506e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.766e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3633;3.507e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.767e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3634;3.508e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.767e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3635;3.509e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.768e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3636;3.510e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.768e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3637;3.511e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.769e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3638;3.512e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.770e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3639;3.513e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.770e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3640;3.514e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.771e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3641;3.515e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.771e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3642;3.516e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.772e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3643;3.517e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.773e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3644;3.518e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.773e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3645;3.519e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.774e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3646;3.520e+01;1.093e+00;7.499e-01;1.068e-01;6.860e-01;9.775e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3647;3.521e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.775e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3648;3.522e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.776e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3649;3.523e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.776e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3650;3.524e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.777e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3651;3.525e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.777e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3652;3.526e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.778e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3653;3.527e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.779e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3654;3.528e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.779e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3655;3.529e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.780e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3656;3.530e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.780e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3657;3.531e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.781e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3658;3.532e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.782e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3659;3.533e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.782e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3660;3.534e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.783e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3661;3.535e+01;1.093e+00;7.499e-01;1.069e-01;6.860e-01;9.783e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3662;3.536e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.784e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3663;3.537e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.785e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3664;3.538e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.785e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3665;3.539e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.786e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3666;3.540e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.786e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3667;3.541e+01;1.093e+00;7.499e-01;1.070e-01;6.860e-01;9.787e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3668;3.542e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.787e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3669;3.543e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.788e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3670;3.544e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.789e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3671;3.545e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.789e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3672;3.546e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.790e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3673;3.547e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.790e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3674;3.548e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.791e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3675;3.549e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.791e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3676;3.550e+01;1.093e+00;7.499e-01;1.070e-01;6.859e-01;9.792e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3677;3.551e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.792e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3678;3.552e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.793e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3679;3.553e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.794e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3680;3.554e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.794e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3681;3.555e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.795e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3682;3.556e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.795e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3683;3.557e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.796e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3684;3.558e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.796e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3685;3.559e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.797e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3686;3.560e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.797e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3687;3.561e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.798e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3688;3.562e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.798e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3689;3.563e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.799e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3690;3.564e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.800e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3691;3.565e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.800e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3692;3.566e+01;1.093e+00;7.499e-01;1.071e-01;6.859e-01;9.801e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3693;3.567e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.801e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3694;3.568e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.802e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3695;3.569e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.802e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3696;3.570e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.803e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3697;3.571e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.803e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3698;3.572e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.804e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3699;3.573e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.804e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3700;3.574e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.805e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3701;3.575e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.805e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3702;3.576e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.806e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3703;3.577e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.807e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3704;3.578e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.807e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3705;3.579e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.808e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3706;3.580e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.808e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3707;3.581e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.809e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3708;3.582e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.809e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3709;3.583e+01;1.093e+00;7.499e-01;1.072e-01;6.859e-01;9.810e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3710;3.584e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.810e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3711;3.585e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.811e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3712;3.586e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.811e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3713;3.587e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.812e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3714;3.588e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.812e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3715;3.589e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.813e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3716;3.590e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.813e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3717;3.591e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.814e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3718;3.592e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.814e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3719;3.593e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.815e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3720;3.594e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.815e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3721;3.595e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.816e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3722;3.596e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.816e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3723;3.597e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.817e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3724;3.598e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.817e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3725;3.599e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.818e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3726;3.600e+01;1.093e+00;7.499e-01;1.073e-01;6.859e-01;9.818e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3727;3.601e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.819e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3728;3.602e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.819e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3729;3.603e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.820e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3730;3.604e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.820e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3731;3.605e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.821e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3732;3.606e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.821e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3733;3.607e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.822e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3734;3.608e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.822e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3735;3.609e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.823e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3736;3.610e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.823e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3737;3.611e+01;1.093e+00;7.499e-01;1.074e-01;6.859e-01;9.824e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3738;3.612e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.824e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3739;3.613e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.825e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3740;3.614e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.825e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3741;3.615e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.826e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3742;3.616e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.826e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3743;3.617e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.827e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3744;3.618e+01;1.093e+00;7.499e-01;1.074e-01;6.858e-01;9.827e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3745;3.619e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.828e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3746;3.620e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.828e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3747;3.621e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.829e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3748;3.622e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.829e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3749;3.623e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.830e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3750;3.624e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.830e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3751;3.625e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.831e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3752;3.626e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.831e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3753;3.627e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.832e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3754;3.628e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.832e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3755;3.629e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.833e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3756;3.630e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.833e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3757;3.631e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.833e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3758;3.632e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.834e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3759;3.633e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.834e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3760;3.634e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.835e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3761;3.635e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.835e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3762;3.636e+01;1.093e+00;7.499e-01;1.075e-01;6.858e-01;9.836e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3763;3.637e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.836e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3764;3.638e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.837e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3765;3.639e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.837e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3766;3.640e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.838e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3767;3.641e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.838e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3768;3.642e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.839e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3769;3.643e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.839e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3770;3.644e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.840e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3771;3.645e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.840e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3772;3.646e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.840e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3773;3.647e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.841e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3774;3.648e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.841e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3775;3.649e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.842e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3776;3.650e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.842e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3777;3.651e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.843e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3778;3.652e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.843e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3779;3.653e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.844e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3780;3.654e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.844e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3781;3.655e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.844e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3782;3.656e+01;1.093e+00;7.499e-01;1.076e-01;6.858e-01;9.845e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3783;3.657e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.845e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3784;3.658e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.846e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3785;3.659e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.846e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3786;3.660e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.847e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3787;3.661e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.847e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3788;3.662e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.848e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3789;3.663e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.848e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3790;3.664e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.848e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3791;3.665e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.849e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3792;3.666e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.849e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3793;3.667e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.850e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3794;3.668e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.850e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3795;3.669e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.851e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3796;3.670e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.851e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3797;3.671e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.851e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3798;3.672e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.852e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3799;3.673e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.852e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3800;3.674e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.853e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3801;3.675e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.853e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3802;3.676e+01;1.093e+00;7.499e-01;1.077e-01;6.858e-01;9.853e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3803;3.677e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.854e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3804;3.678e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.854e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3805;3.679e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.855e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3806;3.680e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.855e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3807;3.681e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.856e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3808;3.682e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.856e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3809;3.683e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.856e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3810;3.684e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.857e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3811;3.685e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.857e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3812;3.686e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.858e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3813;3.687e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.858e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3814;3.688e+01;1.093e+00;7.499e-01;1.078e-01;6.858e-01;9.859e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3815;3.689e+01;1.094e+00;7.499e-01;1.078e-01;6.858e-01;9.859e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3816;3.690e+01;1.094e+00;7.499e-01;1.078e-01;6.858e-01;9.859e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3817;3.691e+01;1.094e+00;7.499e-01;1.078e-01;6.858e-01;9.860e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3818;3.692e+01;1.094e+00;7.499e-01;1.078e-01;6.858e-01;9.860e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3819;3.693e+01;1.094e+00;7.499e-01;1.078e-01;6.858e-01;9.861e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3820;3.694e+01;1.094e+00;7.499e-01;1.078e-01;6.857e-01;9.861e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3821;3.695e+01;1.094e+00;7.499e-01;1.078e-01;6.857e-01;9.861e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3822;3.696e+01;1.094e+00;7.499e-01;1.078e-01;6.857e-01;9.862e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3823;3.697e+01;1.094e+00;7.499e-01;1.078e-01;6.857e-01;9.862e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3824;3.698e+01;1.094e+00;7.499e-01;1.078e-01;6.857e-01;9.863e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3825;3.699e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.863e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3826;3.700e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.863e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3827;3.701e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.864e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3828;3.702e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.864e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3829;3.703e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.865e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3830;3.704e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.865e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3831;3.705e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.865e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3832;3.706e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.866e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3833;3.707e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.866e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3834;3.708e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.867e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3835;3.709e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.867e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3836;3.710e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.867e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3837;3.711e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.868e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3838;3.712e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.868e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3839;3.713e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.869e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3840;3.714e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.869e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3841;3.715e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.869e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3842;3.716e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.870e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3843;3.717e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.870e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3844;3.718e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.871e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3845;3.719e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.871e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3846;3.720e+01;1.094e+00;7.499e-01;1.079e-01;6.857e-01;9.871e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3847;3.721e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.872e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3848;3.722e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.872e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3849;3.723e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.872e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3850;3.724e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.873e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3851;3.725e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.873e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3852;3.726e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.874e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3853;3.727e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.874e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3854;3.728e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.874e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3855;3.729e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.875e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3856;3.730e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.875e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3857;3.731e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.876e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3858;3.732e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.876e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3859;3.733e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.876e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3860;3.734e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.877e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3861;3.735e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.877e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3862;3.736e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.877e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3863;3.737e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.878e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3864;3.738e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.878e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3865;3.739e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.878e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3866;3.740e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.879e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3867;3.741e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.879e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3868;3.742e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.880e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3869;3.743e+01;1.094e+00;7.499e-01;1.080e-01;6.857e-01;9.880e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3870;3.744e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.880e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3871;3.745e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.881e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3872;3.746e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.881e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3873;3.747e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.881e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3874;3.748e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.882e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3875;3.749e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.882e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3876;3.750e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.882e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3877;3.751e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.883e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3878;3.752e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.883e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3879;3.753e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.884e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3880;3.754e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.884e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3881;3.755e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.884e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3882;3.756e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.885e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3883;3.757e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.885e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3884;3.758e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.885e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3885;3.759e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.886e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3886;3.760e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.886e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3887;3.761e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.886e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3888;3.762e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.887e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3889;3.763e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.887e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3890;3.764e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.887e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3891;3.765e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.888e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3892;3.766e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.888e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3893;3.767e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.888e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3894;3.768e+01;1.094e+00;7.499e-01;1.081e-01;6.857e-01;9.889e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3895;3.769e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.889e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3896;3.770e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.890e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3897;3.771e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.890e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3898;3.772e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.890e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3899;3.773e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.890e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3900;3.774e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.891e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3901;3.775e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.891e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3902;3.776e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.892e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3903;3.777e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.892e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3904;3.778e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.892e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3905;3.779e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.892e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3906;3.780e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.893e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3907;3.781e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.893e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3908;3.782e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.894e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3909;3.783e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.894e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3910;3.784e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.894e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3911;3.785e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.895e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3912;3.786e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.895e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3913;3.787e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.895e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3914;3.788e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.896e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3915;3.789e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.896e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3916;3.790e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.896e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3917;3.791e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.897e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3918;3.792e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.897e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3919;3.793e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.897e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3920;3.794e+01;1.094e+00;7.499e-01;1.082e-01;6.857e-01;9.898e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3921;3.795e+01;1.094e+00;7.499e-01;1.082e-01;6.856e-01;9.898e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3922;3.796e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.898e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3923;3.797e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.899e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3924;3.798e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.899e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3925;3.799e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.899e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3926;3.800e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.899e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3927;3.801e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.900e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3928;3.802e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.900e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3929;3.803e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.900e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3930;3.804e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.901e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3931;3.805e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.901e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3932;3.806e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.901e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3933;3.807e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.902e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3934;3.808e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.902e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3935;3.809e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.902e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3936;3.810e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.903e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3937;3.811e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.903e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3938;3.812e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.903e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3939;3.813e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.904e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3940;3.814e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.904e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3941;3.815e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.904e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3942;3.816e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.905e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3943;3.817e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.905e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3944;3.818e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.905e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3945;3.819e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.905e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3946;3.820e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.906e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3947;3.821e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.906e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3948;3.822e+01;1.094e+00;7.499e-01;1.083e-01;6.856e-01;9.906e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3949;3.823e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.907e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3950;3.824e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.907e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3951;3.825e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.907e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3952;3.826e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.908e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3953;3.827e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.908e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3954;3.828e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.908e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3955;3.829e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.908e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3956;3.830e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.909e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3957;3.831e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.909e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3958;3.832e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.909e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3959;3.833e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.910e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3960;3.834e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.910e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3961;3.835e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.910e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3962;3.836e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.911e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3963;3.837e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.911e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3964;3.838e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.911e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3965;3.839e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.912e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3966;3.840e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.912e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3967;3.841e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.912e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3968;3.842e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.912e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3969;3.843e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.913e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3970;3.844e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.913e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3971;3.845e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.913e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3972;3.846e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.914e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3973;3.847e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.914e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3974;3.848e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.914e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3975;3.849e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.914e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3976;3.850e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.915e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3977;3.851e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.915e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3978;3.852e+01;1.094e+00;7.499e-01;1.084e-01;6.856e-01;9.915e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3979;3.853e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.916e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3980;3.854e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.916e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3981;3.855e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.916e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3982;3.856e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.916e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3983;3.857e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.917e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3984;3.858e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.917e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3985;3.859e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.917e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3986;3.860e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.918e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3987;3.861e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.918e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3988;3.862e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.918e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3989;3.863e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.918e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3990;3.864e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.919e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3991;3.865e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.919e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3992;3.866e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.919e-02;1.096e+00;1.000e+01;8.335e-01;1.097e+00
3993;3.867e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.920e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3994;3.868e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.920e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3995;3.869e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.920e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3996;3.870e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.920e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3997;3.871e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.921e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3998;3.872e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.921e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
3999;3.873e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.921e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4000;3.874e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.922e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4001;3.875e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.922e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4002;3.876e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.922e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4003;3.877e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.922e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4004;3.878e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.923e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4005;3.879e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.923e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4006;3.880e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.923e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4007;3.881e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.923e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4008;3.882e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.924e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4009;3.883e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.924e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4010;3.884e+01;1.094e+00;7.499e-01;1.085e-01;6.856e-01;9.924e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4011;3.885e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.924e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4012;3.886e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.925e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4013;3.887e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.925e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4014;3.888e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.925e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4015;3.889e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.926e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4016;3.890e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.926e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4017;3.891e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.926e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4018;3.892e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.926e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4019;3.893e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.927e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4020;3.894e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.927e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4021;3.895e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.927e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4022;3.896e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.927e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4023;3.897e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.928e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4024;3.898e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.928e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4025;3.899e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.928e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4026;3.900e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.928e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4027;3.901e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.929e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4028;3.902e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.929e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4029;3.903e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.929e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4030;3.904e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.929e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4031;3.905e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.930e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4032;3.906e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.930e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4033;3.907e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.930e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4034;3.908e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.930e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4035;3.909e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.931e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4036;3.910e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.931e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4037;3.911e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.931e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4038;3.912e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.931e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4039;3.913e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.932e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4040;3.914e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.932e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4041;3.915e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.932e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4042;3.916e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.932e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4043;3.917e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.933e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4044;3.918e+01;1.094e+00;7.499e-01;1.086e-01;6.856e-01;9.933e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4045;3.919e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.933e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4046;3.920e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.933e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4047;3.921e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.934e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4048;3.922e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.934e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4049;3.923e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.934e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4050;3.924e+01;1.094e+00;7.499e-01;1.087e-01;6.856e-01;9.934e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4051;3.925e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.935e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4052;3.926e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.935e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4053;3.927e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.935e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4054;3.928e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.935e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4055;3.929e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.936e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4056;3.930e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.936e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4057;3.931e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.936e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4058;3.932e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.936e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4059;3.933e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.937e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4060;3.934e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.937e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4061;3.935e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.937e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4062;3.936e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.937e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4063;3.937e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.938e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4064;3.938e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.938e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4065;3.939e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.938e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4066;3.940e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.938e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4067;3.941e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.939e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4068;3.942e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.939e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4069;3.943e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.939e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4070;3.944e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.939e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4071;3.945e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.939e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4072;3.946e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.940e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4073;3.947e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.940e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4074;3.948e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.940e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4075;3.949e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.940e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4076;3.950e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.941e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4077;3.951e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.941e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4078;3.952e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.941e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4079;3.953e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.941e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4080;3.954e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.941e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
