;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
4081;3.955e+01;1.094e+00;7.499e-01;1.087e-01;6.855e-01;9.942e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4082;3.956e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.942e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4083;3.957e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.942e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4084;3.958e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.942e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4085;3.959e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.943e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4086;3.960e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.943e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4087;3.961e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.943e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4088;3.962e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.943e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4089;3.963e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.944e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4090;3.964e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.944e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4091;3.965e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.944e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4092;3.966e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.944e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4093;3.967e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.944e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4094;3.968e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.945e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4095;3.969e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.945e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4096;3.970e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.945e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4097;3.971e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.945e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4098;3.972e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.946e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4099;3.973e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.946e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4100;3.974e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.946e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4101;3.975e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.946e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4102;3.976e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.946e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4103;3.977e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.947e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4104;3.978e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.947e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4105;3.979e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.947e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4106;3.980e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.947e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4107;3.981e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.948e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4108;3.982e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.948e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4109;3.983e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.948e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4110;3.984e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.948e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4111;3.985e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.948e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4112;3.986e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.949e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4113;3.987e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.949e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4114;3.988e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.949e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4115;3.989e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.949e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4116;3.990e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.949e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4117;3.991e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.950e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4118;3.992e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.950e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4119;3.993e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.950e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4120;3.994e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.950e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4121;3.995e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.950e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4122;3.996e+01;1.094e+00;7.499e-01;1.088e-01;6.855e-01;9.951e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4123;3.997e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.951e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4124;3.998e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.951e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4125;3.999e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.951e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4126;4.000e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.952e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4127;4.001e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.952e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4128;4.002e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.952e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4129;4.003e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.952e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4130;4.004e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.952e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4131;4.005e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.953e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4132;4.006e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.953e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4133;4.007e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.953e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4134;4.008e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.953e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4135;4.009e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.953e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4136;4.010e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.954e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4137;4.011e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.954e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4138;4.012e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.954e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4139;4.013e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.954e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4140;4.014e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.954e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4141;4.015e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.955e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4142;4.016e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.955e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4143;4.017e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.955e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4144;4.018e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.955e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4145;4.019e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.955e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4146;4.020e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.956e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4147;4.021e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.956e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4148;4.022e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.956e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4149;4.023e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.956e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4150;4.024e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.956e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4151;4.025e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4152;4.026e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4153;4.027e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4154;4.028e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4155;4.029e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4156;4.030e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.957e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4157;4.031e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.958e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4158;4.032e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.958e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4159;4.033e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.958e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4160;4.034e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.958e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4161;4.035e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4162;4.036e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4163;4.037e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4164;4.038e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4165;4.039e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4166;4.040e+01;1.094e+00;7.499e-01;1.089e-01;6.855e-01;9.959e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4167;4.041e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.960e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4168;4.042e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.960e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4169;4.043e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.960e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4170;4.044e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.960e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4171;4.045e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.960e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4172;4.046e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.961e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4173;4.047e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.961e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4174;4.048e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.961e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4175;4.049e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.961e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4176;4.050e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.961e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4177;4.051e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4178;4.052e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4179;4.053e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4180;4.054e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4181;4.055e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4182;4.056e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.962e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4183;4.057e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4184;4.058e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4185;4.059e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4186;4.060e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4187;4.061e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4188;4.062e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.963e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4189;4.063e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.964e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4190;4.064e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.964e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4191;4.065e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.964e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4192;4.066e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.964e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4193;4.067e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.964e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4194;4.068e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4195;4.069e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4196;4.070e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4197;4.071e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4198;4.072e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4199;4.073e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.965e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4200;4.074e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.966e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4201;4.075e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.966e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4202;4.076e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.966e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4203;4.077e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.966e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4204;4.078e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.966e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4205;4.079e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4206;4.080e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4207;4.081e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4208;4.082e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4209;4.083e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4210;4.084e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.967e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4211;4.085e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4212;4.086e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4213;4.087e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4214;4.088e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4215;4.089e+01;1.094e+00;7.499e-01;1.090e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4216;4.090e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.968e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4217;4.091e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4218;4.092e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4219;4.093e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4220;4.094e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4221;4.095e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4222;4.096e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.969e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4223;4.097e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4224;4.098e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4225;4.099e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4226;4.100e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4227;4.101e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4228;4.102e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.970e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4229;4.103e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4230;4.104e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4231;4.105e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4232;4.106e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4233;4.107e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4234;4.108e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.971e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4235;4.109e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4236;4.110e+01;1.094e+00;7.499e-01;1.091e-01;6.855e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4237;4.111e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4238;4.112e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4239;4.113e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4240;4.114e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4241;4.115e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.972e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4242;4.116e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4243;4.117e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4244;4.118e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4245;4.119e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4246;4.120e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4247;4.121e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.973e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4248;4.122e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4249;4.123e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4250;4.124e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4251;4.125e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4252;4.126e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4253;4.127e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.974e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4254;4.128e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4255;4.129e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4256;4.130e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4257;4.131e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4258;4.132e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4259;4.133e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.975e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4260;4.134e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4261;4.135e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4262;4.136e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4263;4.137e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4264;4.138e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4265;4.139e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4266;4.140e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.976e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4267;4.141e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4268;4.142e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4269;4.143e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4270;4.144e+01;1.094e+00;7.499e-01;1.091e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4271;4.145e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4272;4.146e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4273;4.147e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.977e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4274;4.148e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4275;4.149e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4276;4.150e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4277;4.151e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4278;4.152e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4279;4.153e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4280;4.154e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.978e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4281;4.155e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4282;4.156e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4283;4.157e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4284;4.158e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4285;4.159e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4286;4.160e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.979e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4287;4.161e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4288;4.162e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4289;4.163e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4290;4.164e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4291;4.165e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4292;4.166e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4293;4.167e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.980e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4294;4.168e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4295;4.169e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4296;4.170e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4297;4.171e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4298;4.172e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4299;4.173e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4300;4.174e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4301;4.175e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.981e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4302;4.176e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4303;4.177e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4304;4.178e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4305;4.179e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4306;4.180e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4307;4.181e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4308;4.182e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.982e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4309;4.183e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4310;4.184e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4311;4.185e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4312;4.186e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4313;4.187e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4314;4.188e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4315;4.189e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.983e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4316;4.190e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4317;4.191e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4318;4.192e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4319;4.193e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4320;4.194e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4321;4.195e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4322;4.196e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.984e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4323;4.197e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4324;4.198e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4325;4.199e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4326;4.200e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4327;4.201e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4328;4.202e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4329;4.203e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4330;4.204e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.985e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4331;4.205e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4332;4.206e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4333;4.207e+01;1.094e+00;7.499e-01;1.092e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4334;4.208e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4335;4.209e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4336;4.210e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4337;4.211e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4338;4.212e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.986e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4339;4.213e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4340;4.214e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4341;4.215e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4342;4.216e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4343;4.217e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4344;4.218e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4345;4.219e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.987e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4346;4.220e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4347;4.221e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4348;4.222e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4349;4.223e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4350;4.224e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4351;4.225e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4352;4.226e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4353;4.227e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.988e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4354;4.228e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4355;4.229e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4356;4.230e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4357;4.231e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4358;4.232e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4359;4.233e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4360;4.234e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4361;4.235e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.989e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4362;4.236e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4363;4.237e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4364;4.238e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4365;4.239e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4366;4.240e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4367;4.241e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4368;4.242e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4369;4.243e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.990e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4370;4.244e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4371;4.245e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4372;4.246e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4373;4.247e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4374;4.248e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4375;4.249e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4376;4.250e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4377;4.251e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4378;4.252e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.991e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4379;4.253e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4380;4.254e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4381;4.255e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4382;4.256e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4383;4.257e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4384;4.258e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4385;4.259e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4386;4.260e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4387;4.261e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.992e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4388;4.262e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4389;4.263e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4390;4.264e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4391;4.265e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4392;4.266e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4393;4.267e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4394;4.268e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4395;4.269e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.993e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4396;4.270e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4397;4.271e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4398;4.272e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4399;4.273e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4400;4.274e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4401;4.275e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4402;4.276e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4403;4.277e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4404;4.278e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.994e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4405;4.279e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4406;4.280e+01;1.094e+00;7.499e-01;1.093e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4407;4.281e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4408;4.282e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4409;4.283e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4410;4.284e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4411;4.285e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4412;4.286e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4413;4.287e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4414;4.288e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.995e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4415;4.289e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4416;4.290e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4417;4.291e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4418;4.292e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4419;4.293e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4420;4.294e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4421;4.295e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4422;4.296e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4423;4.297e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.996e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4424;4.298e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4425;4.299e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4426;4.300e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4427;4.301e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4428;4.302e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4429;4.303e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4430;4.304e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4431;4.305e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4432;4.306e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.997e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4433;4.307e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4434;4.308e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4435;4.309e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4436;4.310e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4437;4.311e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4438;4.312e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4439;4.313e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4440;4.314e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4441;4.315e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.998e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4442;4.316e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4443;4.317e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4444;4.318e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4445;4.319e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4446;4.320e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4447;4.321e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4448;4.322e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4449;4.323e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4450;4.324e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4451;4.325e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;9.999e-02;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4452;4.326e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4453;4.327e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4454;4.328e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4455;4.329e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4456;4.330e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4457;4.331e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4458;4.332e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4459;4.333e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4460;4.334e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4461;4.335e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4462;4.336e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4463;4.337e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4464;4.338e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4465;4.339e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4466;4.340e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4467;4.341e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4468;4.342e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4469;4.343e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4470;4.344e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4471;4.345e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4472;4.346e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4473;4.347e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4474;4.348e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4475;4.349e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4476;4.350e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4477;4.351e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4478;4.352e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4479;4.353e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4480;4.354e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4481;4.355e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4482;4.356e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4483;4.357e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4484;4.358e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4485;4.359e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4486;4.360e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4487;4.361e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4488;4.362e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4489;4.363e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4490;4.364e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4491;4.365e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4492;4.366e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4493;4.367e+01;1.094e+00;7.499e-01;1.094e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4494;4.368e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4495;4.369e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4496;4.370e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4497;4.371e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4498;4.372e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4499;4.373e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4500;4.374e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4501;4.375e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4502;4.376e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4503;4.377e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4504;4.378e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4505;4.379e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4506;4.380e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4507;4.381e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4508;4.382e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4509;4.383e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4510;4.384e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.000e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4511;4.385e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4512;4.386e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4513;4.387e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4514;4.388e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4515;4.389e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4516;4.390e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4517;4.391e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4518;4.392e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4519;4.393e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4520;4.394e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4521;4.395e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4522;4.396e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4523;4.397e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4524;4.398e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4525;4.399e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4526;4.400e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4527;4.401e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4528;4.402e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4529;4.403e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4530;4.404e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4531;4.405e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4532;4.406e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4533;4.407e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4534;4.408e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4535;4.409e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4536;4.410e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4537;4.411e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
