;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
4538;4.412e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4539;4.413e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4540;4.414e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4541;4.415e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4542;4.416e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4543;4.417e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4544;4.418e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4545;4.419e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4546;4.420e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4547;4.421e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4548;4.422e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4549;4.423e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4550;4.424e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4551;4.425e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4552;4.426e+01;1.094e+00;7.499e-01;1.095e-01;6.854e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4553;4.427e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4554;4.428e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4555;4.429e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4556;4.430e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4557;4.431e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4558;4.432e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4559;4.433e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4560;4.434e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4561;4.435e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4562;4.436e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4563;4.437e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4564;4.438e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4565;4.439e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4566;4.440e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4567;4.441e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4568;4.442e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4569;4.443e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4570;4.444e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4571;4.445e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4572;4.446e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4573;4.447e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4574;4.448e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4575;4.449e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4576;4.450e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4577;4.451e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4578;4.452e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4579;4.453e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4580;4.454e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4581;4.455e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4582;4.456e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4583;4.457e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4584;4.458e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4585;4.459e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4586;4.460e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4587;4.461e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4588;4.462e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4589;4.463e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4590;4.464e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4591;4.465e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4592;4.466e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4593;4.467e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4594;4.468e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4595;4.469e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4596;4.470e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4597;4.471e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4598;4.472e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4599;4.473e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4600;4.474e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4601;4.475e+01;1.094e+00;7.499e-01;1.095e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4602;4.476e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4603;4.477e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4604;4.478e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4605;4.479e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4606;4.480e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4607;4.481e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4608;4.482e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4609;4.483e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4610;4.484e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4611;4.485e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4612;4.486e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4613;4.487e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4614;4.488e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4615;4.489e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4616;4.490e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4617;4.491e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4618;4.492e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4619;4.493e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4620;4.494e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4621;4.495e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4622;4.496e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4623;4.497e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4624;4.498e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4625;4.499e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4626;4.500e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4627;4.501e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4628;4.502e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4629;4.503e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4630;4.504e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4631;4.505e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4632;4.506e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4633;4.507e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4634;4.508e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4635;4.509e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4636;4.510e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4637;4.511e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4638;4.512e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4639;4.513e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4640;4.514e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4641;4.515e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.001e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4642;4.516e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4643;4.517e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4644;4.518e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4645;4.519e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4646;4.520e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4647;4.521e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4648;4.522e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4649;4.523e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4650;4.524e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4651;4.525e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4652;4.526e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4653;4.527e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4654;4.528e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4655;4.529e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4656;4.530e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4657;4.531e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4658;4.532e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4659;4.533e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4660;4.534e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4661;4.535e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4662;4.536e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4663;4.537e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4664;4.538e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4665;4.539e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4666;4.540e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4667;4.541e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4668;4.542e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4669;4.543e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4670;4.544e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4671;4.545e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4672;4.546e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4673;4.547e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4674;4.548e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4675;4.549e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4676;4.550e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4677;4.551e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4678;4.552e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4679;4.553e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4680;4.554e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4681;4.555e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4682;4.556e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4683;4.557e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4684;4.558e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4685;4.559e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4686;4.560e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4687;4.561e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4688;4.562e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4689;4.563e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4690;4.564e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4691;4.565e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4692;4.566e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4693;4.567e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4694;4.568e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4695;4.569e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4696;4.570e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4697;4.571e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4698;4.572e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4699;4.573e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4700;4.574e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4701;4.575e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4702;4.576e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4703;4.577e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4704;4.578e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4705;4.579e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4706;4.580e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4707;4.581e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4708;4.582e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4709;4.583e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4710;4.584e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4711;4.585e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4712;4.586e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4713;4.587e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4714;4.588e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4715;4.589e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4716;4.590e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4717;4.591e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4718;4.592e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4719;4.593e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4720;4.594e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4721;4.595e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4722;4.596e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4723;4.597e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4724;4.598e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4725;4.599e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4726;4.600e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4727;4.601e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4728;4.602e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4729;4.603e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4730;4.604e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4731;4.605e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4732;4.606e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4733;4.607e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4734;4.608e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4735;4.609e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4736;4.610e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4737;4.611e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4738;4.612e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4739;4.613e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4740;4.614e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4741;4.615e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4742;4.616e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4743;4.617e+01;1.094e+00;7.499e-01;1.096e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4744;4.618e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4745;4.619e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4746;4.620e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4747;4.621e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4748;4.622e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4749;4.623e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4750;4.624e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4751;4.625e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4752;4.626e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4753;4.627e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4754;4.628e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4755;4.629e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4756;4.630e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4757;4.631e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4758;4.632e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4759;4.633e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4760;4.634e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4761;4.635e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4762;4.636e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4763;4.637e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4764;4.638e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4765;4.639e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4766;4.640e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4767;4.641e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4768;4.642e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4769;4.643e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4770;4.644e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4771;4.645e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4772;4.646e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4773;4.647e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4774;4.648e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4775;4.649e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4776;4.650e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4777;4.651e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4778;4.652e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4779;4.653e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4780;4.654e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4781;4.655e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4782;4.656e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4783;4.657e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4784;4.658e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4785;4.659e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4786;4.660e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4787;4.661e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4788;4.662e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4789;4.663e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4790;4.664e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4791;4.665e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4792;4.666e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4793;4.667e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4794;4.668e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4795;4.669e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4796;4.670e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4797;4.671e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4798;4.672e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4799;4.673e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4800;4.674e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4801;4.675e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4802;4.676e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4803;4.677e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4804;4.678e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4805;4.679e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4806;4.680e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4807;4.681e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4808;4.682e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4809;4.683e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4810;4.684e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4811;4.685e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4812;4.686e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4813;4.687e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4814;4.688e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4815;4.689e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4816;4.690e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4817;4.691e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4818;4.692e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4819;4.693e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4820;4.694e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4821;4.695e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4822;4.696e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4823;4.697e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4824;4.698e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4825;4.699e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.002e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4826;4.700e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4827;4.701e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4828;4.702e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4829;4.703e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4830;4.704e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4831;4.705e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4832;4.706e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4833;4.707e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4834;4.708e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4835;4.709e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4836;4.710e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4837;4.711e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4838;4.712e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4839;4.713e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4840;4.714e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4841;4.715e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4842;4.716e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4843;4.717e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4844;4.718e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4845;4.719e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4846;4.720e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4847;4.721e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4848;4.722e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4849;4.723e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4850;4.724e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4851;4.725e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4852;4.726e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4853;4.727e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4854;4.728e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4855;4.729e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4856;4.730e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4857;4.731e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4858;4.732e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4859;4.733e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4860;4.734e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4861;4.735e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4862;4.736e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4863;4.737e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4864;4.738e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4865;4.739e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4866;4.740e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4867;4.741e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4868;4.742e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4869;4.743e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4870;4.744e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4871;4.745e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4872;4.746e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4873;4.747e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4874;4.748e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4875;4.749e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4876;4.750e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4877;4.751e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4878;4.752e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4879;4.753e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4880;4.754e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4881;4.755e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4882;4.756e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4883;4.757e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4884;4.758e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4885;4.759e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4886;4.760e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4887;4.761e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4888;4.762e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4889;4.763e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4890;4.764e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4891;4.765e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4892;4.766e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4893;4.767e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4894;4.768e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4895;4.769e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4896;4.770e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4897;4.771e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4898;4.772e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4899;4.773e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4900;4.774e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4901;4.775e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4902;4.776e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4903;4.777e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4904;4.778e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4905;4.779e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4906;4.780e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4907;4.781e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4908;4.782e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4909;4.783e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4910;4.784e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4911;4.785e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4912;4.786e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4913;4.787e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4914;4.788e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4915;4.789e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4916;4.790e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4917;4.791e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4918;4.792e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4919;4.793e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4920;4.794e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4921;4.795e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4922;4.796e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4923;4.797e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4924;4.798e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4925;4.799e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4926;4.800e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4927;4.801e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4928;4.802e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4929;4.803e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4930;4.804e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4931;4.805e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4932;4.806e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4933;4.807e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4934;4.808e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4935;4.809e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4936;4.810e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4937;4.811e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4938;4.812e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4939;4.813e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4940;4.814e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4941;4.815e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4942;4.816e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4943;4.817e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4944;4.818e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4945;4.819e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4946;4.820e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4947;4.821e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4948;4.822e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4949;4.823e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4950;4.824e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4951;4.825e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4952;4.826e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4953;4.827e+01;1.094e+00;7.499e-01;1.097e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4954;4.828e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4955;4.829e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4956;4.830e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4957;4.831e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4958;4.832e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4959;4.833e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4960;4.834e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4961;4.835e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4962;4.836e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4963;4.837e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4964;4.838e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4965;4.839e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4966;4.840e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4967;4.841e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4968;4.842e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4969;4.843e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4970;4.844e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4971;4.845e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4972;4.846e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4973;4.847e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4974;4.848e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4975;4.849e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4976;4.850e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4977;4.851e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4978;4.852e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4979;4.853e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4980;4.854e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4981;4.855e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4982;4.856e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4983;4.857e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4984;4.858e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4985;4.859e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4986;4.860e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4987;4.861e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4988;4.862e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4989;4.863e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4990;4.864e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4991;4.865e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4992;4.866e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4993;4.867e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4994;4.868e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
