;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
4995;4.869e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4996;4.870e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4997;4.871e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4998;4.872e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
4999;4.873e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5000;4.874e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5001;4.875e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5002;4.876e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5003;4.877e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5004;4.878e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5005;4.879e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5006;4.880e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5007;4.881e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5008;4.882e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5009;4.883e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5010;4.884e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5011;4.885e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5012;4.886e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5013;4.887e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5014;4.888e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5015;4.889e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5016;4.890e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5017;4.891e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5018;4.892e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5019;4.893e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5020;4.894e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5021;4.895e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5022;4.896e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5023;4.897e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5024;4.898e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5025;4.899e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5026;4.900e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5027;4.901e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5028;4.902e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5029;4.903e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5030;4.904e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5031;4.905e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5032;4.906e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5033;4.907e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5034;4.908e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5035;4.909e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5036;4.910e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5037;4.911e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5038;4.912e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5039;4.913e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5040;4.914e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5041;4.915e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5042;4.916e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5043;4.917e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5044;4.918e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5045;4.919e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5046;4.920e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5047;4.921e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5048;4.922e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5049;4.923e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5050;4.924e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5051;4.925e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5052;4.926e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5053;4.927e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5054;4.928e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5055;4.929e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5056;4.930e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5057;4.931e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5058;4.932e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5059;4.933e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5060;4.934e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5061;4.935e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5062;4.936e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5063;4.937e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5064;4.938e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5065;4.939e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5066;4.940e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5067;4.941e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5068;4.942e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5069;4.943e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5070;4.944e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5071;4.945e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5072;4.946e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5073;4.947e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5074;4.948e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5075;4.949e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5076;4.950e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5077;4.951e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5078;4.952e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5079;4.953e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5080;4.954e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5081;4.955e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5082;4.956e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5083;4.957e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5084;4.958e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5085;4.959e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5086;4.960e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5087;4.961e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5088;4.962e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5089;4.963e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5090;4.964e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5091;4.965e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5092;4.966e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5093;4.967e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5094;4.968e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5095;4.969e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5096;4.970e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5097;4.971e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5098;4.972e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5099;4.973e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5100;4.974e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5101;4.975e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5102;4.976e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5103;4.977e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5104;4.978e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5105;4.979e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5106;4.980e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5107;4.981e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5108;4.982e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5109;4.983e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5110;4.984e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5111;4.985e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5112;4.986e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5113;4.987e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5114;4.988e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5115;4.989e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5116;4.990e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5117;4.991e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5118;4.992e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5119;4.993e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5120;4.994e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5121;4.995e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5122;4.996e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5123;4.997e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5124;4.998e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5125;4.999e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5126;5.000e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5127;5.001e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5128;5.002e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5129;5.003e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5130;5.004e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5131;5.005e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5132;5.006e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5133;5.007e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5134;5.008e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5135;5.009e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5136;5.010e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5137;5.011e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5138;5.012e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5139;5.013e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5140;5.014e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5141;5.015e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.003e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5142;5.016e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5143;5.017e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5144;5.018e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5145;5.019e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5146;5.020e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5147;5.021e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5148;5.022e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5149;5.023e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5150;5.024e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5151;5.025e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5152;5.026e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5153;5.027e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5154;5.028e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5155;5.029e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5156;5.030e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5157;5.031e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5158;5.032e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5159;5.033e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5160;5.034e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5161;5.035e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5162;5.036e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5163;5.037e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5164;5.038e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5165;5.039e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5166;5.040e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5167;5.041e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5168;5.042e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5169;5.043e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5170;5.044e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5171;5.045e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5172;5.046e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5173;5.047e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5174;5.048e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5175;5.049e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5176;5.050e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5177;5.051e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5178;5.052e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5179;5.053e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5180;5.054e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5181;5.055e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5182;5.056e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5183;5.057e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5184;5.058e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5185;5.059e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5186;5.060e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5187;5.061e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5188;5.062e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5189;5.063e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5190;5.064e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5191;5.065e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5192;5.066e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5193;5.067e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5194;5.068e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5195;5.069e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5196;5.070e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5197;5.071e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5198;5.072e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5199;5.073e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5200;5.074e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5201;5.075e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5202;5.076e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5203;5.077e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5204;5.078e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5205;5.079e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5206;5.080e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5207;5.081e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5208;5.082e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5209;5.083e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5210;5.084e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5211;5.085e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5212;5.086e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5213;5.087e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5214;5.088e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5215;5.089e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5216;5.090e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5217;5.091e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5218;5.092e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5219;5.093e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5220;5.094e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5221;5.095e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5222;5.096e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5223;5.097e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5224;5.098e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5225;5.099e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5226;5.100e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5227;5.101e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5228;5.102e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5229;5.103e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5230;5.104e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5231;5.105e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5232;5.106e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5233;5.107e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5234;5.108e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5235;5.109e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5236;5.110e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5237;5.111e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5238;5.112e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5239;5.113e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5240;5.114e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5241;5.115e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5242;5.116e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5243;5.117e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5244;5.118e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5245;5.119e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5246;5.120e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5247;5.121e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5248;5.122e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5249;5.123e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5250;5.124e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5251;5.125e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5252;5.126e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5253;5.127e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5254;5.128e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5255;5.129e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5256;5.130e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5257;5.131e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5258;5.132e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5259;5.133e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5260;5.134e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5261;5.135e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5262;5.136e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5263;5.137e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5264;5.138e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5265;5.139e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5266;5.140e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5267;5.141e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5268;5.142e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5269;5.143e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5270;5.144e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5271;5.145e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5272;5.146e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5273;5.147e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5274;5.148e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5275;5.149e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5276;5.150e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5277;5.151e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5278;5.152e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5279;5.153e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5280;5.154e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5281;5.155e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5282;5.156e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5283;5.157e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5284;5.158e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5285;5.159e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5286;5.160e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5287;5.161e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5288;5.162e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5289;5.163e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5290;5.164e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5291;5.165e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5292;5.166e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5293;5.167e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5294;5.168e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5295;5.169e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5296;5.170e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5297;5.171e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5298;5.172e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5299;5.173e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5300;5.174e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5301;5.175e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5302;5.176e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5303;5.177e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5304;5.178e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5305;5.179e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5306;5.180e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5307;5.181e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5308;5.182e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5309;5.183e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5310;5.184e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5311;5.185e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5312;5.186e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5313;5.187e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5314;5.188e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5315;5.189e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5316;5.190e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5317;5.191e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5318;5.192e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5319;5.193e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5320;5.194e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5321;5.195e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5322;5.196e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5323;5.197e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5324;5.198e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5325;5.199e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5326;5.200e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5327;5.201e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5328;5.202e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5329;5.203e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5330;5.204e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5331;5.205e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5332;5.206e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5333;5.207e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5334;5.208e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5335;5.209e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5336;5.210e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5337;5.211e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5338;5.212e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5339;5.213e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5340;5.214e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5341;5.215e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5342;5.216e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5343;5.217e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5344;5.218e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5345;5.219e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5346;5.220e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5347;5.221e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5348;5.222e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5349;5.223e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5350;5.224e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5351;5.225e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5352;5.226e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5353;5.227e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5354;5.228e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5355;5.229e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5356;5.230e+01;1.094e+00;7.499e-01;1.098e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5357;5.231e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5358;5.232e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5359;5.233e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5360;5.234e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5361;5.235e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5362;5.236e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5363;5.237e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5364;5.238e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5365;5.239e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5366;5.240e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5367;5.241e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5368;5.242e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5369;5.243e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5370;5.244e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5371;5.245e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5372;5.246e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5373;5.247e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5374;5.248e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5375;5.249e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5376;5.250e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5377;5.251e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5378;5.252e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5379;5.253e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5380;5.254e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5381;5.255e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5382;5.256e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5383;5.257e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5384;5.258e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5385;5.259e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5386;5.260e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5387;5.261e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5388;5.262e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5389;5.263e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5390;5.264e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5391;5.265e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5392;5.266e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5393;5.267e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5394;5.268e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5395;5.269e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5396;5.270e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5397;5.271e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5398;5.272e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5399;5.273e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5400;5.274e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5401;5.275e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5402;5.276e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5403;5.277e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5404;5.278e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5405;5.279e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5406;5.280e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5407;5.281e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5408;5.282e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5409;5.283e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5410;5.284e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5411;5.285e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5412;5.286e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5413;5.287e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5414;5.288e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5415;5.289e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5416;5.290e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5417;5.291e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5418;5.292e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5419;5.293e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5420;5.294e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5421;5.295e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5422;5.296e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5423;5.297e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5424;5.298e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5425;5.299e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5426;5.300e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5427;5.301e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5428;5.302e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5429;5.303e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5430;5.304e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5431;5.305e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5432;5.306e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5433;5.307e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5434;5.308e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5435;5.309e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5436;5.310e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5437;5.311e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5438;5.312e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5439;5.313e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5440;5.314e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5441;5.315e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5442;5.316e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5443;5.317e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5444;5.318e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5445;5.319e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5446;5.320e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5447;5.321e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5448;5.322e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5449;5.323e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5450;5.324e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5451;5.325e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
