;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
5452;5.326e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5453;5.327e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5454;5.328e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5455;5.329e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5456;5.330e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5457;5.331e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5458;5.332e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5459;5.333e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5460;5.334e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5461;5.335e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5462;5.336e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5463;5.337e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5464;5.338e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5465;5.339e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5466;5.340e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5467;5.341e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5468;5.342e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5469;5.343e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5470;5.344e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5471;5.345e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5472;5.346e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5473;5.347e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5474;5.348e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5475;5.349e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5476;5.350e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5477;5.351e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5478;5.352e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5479;5.353e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5480;5.354e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5481;5.355e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5482;5.356e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5483;5.357e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5484;5.358e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5485;5.359e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5486;5.360e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5487;5.361e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5488;5.362e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5489;5.363e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5490;5.364e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5491;5.365e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5492;5.366e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5493;5.367e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5494;5.368e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5495;5.369e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5496;5.370e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5497;5.371e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5498;5.372e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5499;5.373e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5500;5.374e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5501;5.375e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5502;5.376e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5503;5.377e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5504;5.378e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5505;5.379e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5506;5.380e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5507;5.381e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5508;5.382e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5509;5.383e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5510;5.384e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5511;5.385e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5512;5.386e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5513;5.387e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5514;5.388e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5515;5.389e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5516;5.390e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5517;5.391e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5518;5.392e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5519;5.393e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5520;5.394e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5521;5.395e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5522;5.396e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5523;5.397e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5524;5.398e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5525;5.399e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5526;5.400e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5527;5.401e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5528;5.402e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5529;5.403e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5530;5.404e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5531;5.405e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5532;5.406e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5533;5.407e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5534;5.408e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5535;5.409e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5536;5.410e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5537;5.411e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5538;5.412e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5539;5.413e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5540;5.414e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5541;5.415e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5542;5.416e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5543;5.417e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5544;5.418e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5545;5.419e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5546;5.420e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5547;5.421e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5548;5.422e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5549;5.423e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5550;5.424e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5551;5.425e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5552;5.426e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5553;5.427e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5554;5.428e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5555;5.429e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5556;5.430e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5557;5.431e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5558;5.432e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5559;5.433e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5560;5.434e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5561;5.435e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5562;5.436e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5563;5.437e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5564;5.438e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5565;5.439e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5566;5.440e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5567;5.441e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5568;5.442e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5569;5.443e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5570;5.444e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5571;5.445e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5572;5.446e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5573;5.447e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5574;5.448e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5575;5.449e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5576;5.450e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5577;5.451e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5578;5.452e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5579;5.453e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5580;5.454e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5581;5.455e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5582;5.456e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5583;5.457e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5584;5.458e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5585;5.459e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5586;5.460e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5587;5.461e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5588;5.462e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5589;5.463e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5590;5.464e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5591;5.465e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5592;5.466e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5593;5.467e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5594;5.468e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5595;5.469e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5596;5.470e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5597;5.471e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5598;5.472e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5599;5.473e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5600;5.474e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5601;5.475e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5602;5.476e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5603;5.477e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5604;5.478e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5605;5.479e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5606;5.480e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5607;5.481e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5608;5.482e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5609;5.483e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5610;5.484e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5611;5.485e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5612;5.486e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5613;5.487e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5614;5.488e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5615;5.489e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5616;5.490e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5617;5.491e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5618;5.492e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5619;5.493e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5620;5.494e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5621;5.495e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5622;5.496e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5623;5.497e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5624;5.498e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5625;5.499e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5626;5.500e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5627;5.501e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5628;5.502e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5629;5.503e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5630;5.504e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5631;5.505e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5632;5.506e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5633;5.507e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5634;5.508e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5635;5.509e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5636;5.510e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5637;5.511e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5638;5.512e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5639;5.513e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5640;5.514e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5641;5.515e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5642;5.516e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5643;5.517e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5644;5.518e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5645;5.519e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5646;5.520e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5647;5.521e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5648;5.522e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5649;5.523e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5650;5.524e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5651;5.525e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5652;5.526e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5653;5.527e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5654;5.528e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5655;5.529e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5656;5.530e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5657;5.531e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5658;5.532e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5659;5.533e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5660;5.534e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5661;5.535e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5662;5.536e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5663;5.537e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5664;5.538e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5665;5.539e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5666;5.540e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5667;5.541e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5668;5.542e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5669;5.543e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5670;5.544e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5671;5.545e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5672;5.546e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5673;5.547e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5674;5.548e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5675;5.549e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5676;5.550e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5677;5.551e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5678;5.552e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5679;5.553e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5680;5.554e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5681;5.555e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5682;5.556e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5683;5.557e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5684;5.558e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5685;5.559e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5686;5.560e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5687;5.561e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5688;5.562e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5689;5.563e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5690;5.564e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5691;5.565e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5692;5.566e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5693;5.567e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5694;5.568e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5695;5.569e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5696;5.570e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5697;5.571e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5698;5.572e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5699;5.573e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5700;5.574e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5701;5.575e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5702;5.576e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5703;5.577e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5704;5.578e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5705;5.579e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5706;5.580e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5707;5.581e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5708;5.582e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5709;5.583e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5710;5.584e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5711;5.585e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5712;5.586e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5713;5.587e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5714;5.588e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5715;5.589e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5716;5.590e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5717;5.591e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5718;5.592e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5719;5.593e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5720;5.594e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5721;5.595e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5722;5.596e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5723;5.597e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5724;5.598e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5725;5.599e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5726;5.600e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5727;5.601e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5728;5.602e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5729;5.603e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5730;5.604e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5731;5.605e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5732;5.606e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5733;5.607e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5734;5.608e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5735;5.609e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5736;5.610e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5737;5.611e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5738;5.612e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5739;5.613e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5740;5.614e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5741;5.615e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5742;5.616e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5743;5.617e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5744;5.618e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5745;5.619e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5746;5.620e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5747;5.621e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5748;5.622e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5749;5.623e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5750;5.624e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5751;5.625e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5752;5.626e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5753;5.627e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5754;5.628e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5755;5.629e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5756;5.630e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5757;5.631e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5758;5.632e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5759;5.633e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5760;5.634e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5761;5.635e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5762;5.636e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5763;5.637e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5764;5.638e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5765;5.639e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5766;5.640e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5767;5.641e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5768;5.642e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5769;5.643e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5770;5.644e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5771;5.645e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5772;5.646e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5773;5.647e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5774;5.648e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5775;5.649e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5776;5.650e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5777;5.651e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5778;5.652e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5779;5.653e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5780;5.654e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5781;5.655e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5782;5.656e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5783;5.657e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5784;5.658e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5785;5.659e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5786;5.660e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5787;5.661e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5788;5.662e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5789;5.663e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5790;5.664e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5791;5.665e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5792;5.666e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5793;5.667e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5794;5.668e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5795;5.669e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5796;5.670e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5797;5.671e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5798;5.672e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5799;5.673e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5800;5.674e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5801;5.675e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5802;5.676e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5803;5.677e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5804;5.678e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5805;5.679e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5806;5.680e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5807;5.681e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5808;5.682e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5809;5.683e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5810;5.684e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5811;5.685e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5812;5.686e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5813;5.687e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5814;5.688e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5815;5.689e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5816;5.690e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5817;5.691e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5818;5.692e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5819;5.693e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5820;5.694e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5821;5.695e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5822;5.696e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5823;5.697e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5824;5.698e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5825;5.699e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5826;5.700e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5827;5.701e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5828;5.702e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5829;5.703e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5830;5.704e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5831;5.705e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5832;5.706e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5833;5.707e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5834;5.708e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5835;5.709e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5836;5.710e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5837;5.711e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5838;5.712e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5839;5.713e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5840;5.714e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5841;5.715e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5842;5.716e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5843;5.717e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5844;5.718e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5845;5.719e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5846;5.720e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5847;5.721e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5848;5.722e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5849;5.723e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5850;5.724e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5851;5.725e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5852;5.726e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5853;5.727e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5854;5.728e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5855;5.729e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5856;5.730e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5857;5.731e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5858;5.732e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5859;5.733e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5860;5.734e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5861;5.735e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5862;5.736e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5863;5.737e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5864;5.738e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5865;5.739e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5866;5.740e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5867;5.741e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5868;5.742e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5869;5.743e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5870;5.744e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5871;5.745e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5872;5.746e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5873;5.747e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5874;5.748e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5875;5.749e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5876;5.750e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5877;5.751e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5878;5.752e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5879;5.753e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5880;5.754e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5881;5.755e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5882;5.756e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5883;5.757e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5884;5.758e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5885;5.759e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5886;5.760e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5887;5.761e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5888;5.762e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5889;5.763e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5890;5.764e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5891;5.765e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5892;5.766e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5893;5.767e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5894;5.768e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5895;5.769e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5896;5.770e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5897;5.771e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5898;5.772e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5899;5.773e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5900;5.774e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5901;5.775e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5902;5.776e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5903;5.777e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5904;5.778e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5905;5.779e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5906;5.780e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5907;5.781e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5908;5.782e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
