;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
5909;5.783e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5910;5.784e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5911;5.785e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5912;5.786e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5913;5.787e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5914;5.788e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5915;5.789e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5916;5.790e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5917;5.791e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5918;5.792e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5919;5.793e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5920;5.794e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5921;5.795e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5922;5.796e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5923;5.797e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5924;5.798e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5925;5.799e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5926;5.800e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5927;5.801e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5928;5.802e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5929;5.803e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5930;5.804e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5931;5.805e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5932;5.806e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5933;5.807e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5934;5.808e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5935;5.809e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5936;5.810e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5937;5.811e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5938;5.812e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5939;5.813e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5940;5.814e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5941;5.815e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5942;5.816e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5943;5.817e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5944;5.818e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5945;5.819e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5946;5.820e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5947;5.821e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5948;5.822e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5949;5.823e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5950;5.824e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5951;5.825e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5952;5.826e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5953;5.827e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5954;5.828e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5955;5.829e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5956;5.830e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5957;5.831e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5958;5.832e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5959;5.833e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5960;5.834e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5961;5.835e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5962;5.836e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5963;5.837e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5964;5.838e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5965;5.839e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5966;5.840e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5967;5.841e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5968;5.842e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5969;5.843e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5970;5.844e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5971;5.845e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5972;5.846e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5973;5.847e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5974;5.848e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5975;5.849e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5976;5.850e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5977;5.851e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5978;5.852e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5979;5.853e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5980;5.854e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5981;5.855e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5982;5.856e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5983;5.857e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5984;5.858e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5985;5.859e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5986;5.860e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5987;5.861e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5988;5.862e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5989;5.863e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5990;5.864e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5991;5.865e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5992;5.866e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5993;5.867e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5994;5.868e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5995;5.869e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5996;5.870e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5997;5.871e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5998;5.872e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
5999;5.873e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6000;5.874e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6001;5.875e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6002;5.876e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6003;5.877e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6004;5.878e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6005;5.879e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6006;5.880e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6007;5.881e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6008;5.882e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6009;5.883e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6010;5.884e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6011;5.885e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6012;5.886e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6013;5.887e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6014;5.888e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6015;5.889e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6016;5.890e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6017;5.891e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6018;5.892e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6019;5.893e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6020;5.894e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6021;5.895e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6022;5.896e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6023;5.897e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6024;5.898e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6025;5.899e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6026;5.900e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6027;5.901e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6028;5.902e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6029;5.903e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6030;5.904e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6031;5.905e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6032;5.906e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6033;5.907e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6034;5.908e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6035;5.909e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6036;5.910e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6037;5.911e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6038;5.912e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6039;5.913e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6040;5.914e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6041;5.915e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6042;5.916e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6043;5.917e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6044;5.918e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6045;5.919e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6046;5.920e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6047;5.921e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6048;5.922e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6049;5.923e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6050;5.924e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6051;5.925e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6052;5.926e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6053;5.927e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6054;5.928e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6055;5.929e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6056;5.930e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6057;5.931e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6058;5.932e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6059;5.933e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6060;5.934e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6061;5.935e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6062;5.936e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6063;5.937e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6064;5.938e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6065;5.939e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6066;5.940e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6067;5.941e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6068;5.942e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6069;5.943e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6070;5.944e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6071;5.945e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6072;5.946e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6073;5.947e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6074;5.948e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6075;5.949e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6076;5.950e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6077;5.951e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6078;5.952e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6079;5.953e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6080;5.954e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6081;5.955e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6082;5.956e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6083;5.957e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6084;5.958e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6085;5.959e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6086;5.960e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6087;5.961e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6088;5.962e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6089;5.963e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6090;5.964e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6091;5.965e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6092;5.966e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6093;5.967e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6094;5.968e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6095;5.969e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6096;5.970e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6097;5.971e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6098;5.972e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6099;5.973e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6100;5.974e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6101;5.975e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6102;5.976e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6103;5.977e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6104;5.978e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6105;5.979e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6106;5.980e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6107;5.981e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6108;5.982e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6109;5.983e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6110;5.984e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6111;5.985e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6112;5.986e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6113;5.987e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6114;5.988e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6115;5.989e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6116;5.990e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6117;5.991e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6118;5.992e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6119;5.993e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6120;5.994e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6121;5.995e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6122;5.996e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6123;5.997e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6124;5.998e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6125;5.999e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6126;6.000e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6127;6.001e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6128;6.002e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6129;6.003e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6130;6.004e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6131;6.005e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6132;6.006e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6133;6.007e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6134;6.008e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6135;6.009e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6136;6.010e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6137;6.011e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6138;6.012e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6139;6.013e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6140;6.014e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6141;6.015e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6142;6.016e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6143;6.017e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6144;6.018e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6145;6.019e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6146;6.020e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6147;6.021e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6148;6.022e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6149;6.023e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6150;6.024e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6151;6.025e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6152;6.026e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6153;6.027e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6154;6.028e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6155;6.029e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6156;6.030e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6157;6.031e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6158;6.032e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6159;6.033e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6160;6.034e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6161;6.035e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6162;6.036e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6163;6.037e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6164;6.038e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6165;6.039e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6166;6.040e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6167;6.041e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6168;6.042e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6169;6.043e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6170;6.044e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6171;6.045e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6172;6.046e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6173;6.047e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6174;6.048e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6175;6.049e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6176;6.050e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6177;6.051e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6178;6.052e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6179;6.053e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6180;6.054e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6181;6.055e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6182;6.056e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6183;6.057e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6184;6.058e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6185;6.059e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6186;6.060e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6187;6.061e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6188;6.062e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6189;6.063e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6190;6.064e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6191;6.065e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6192;6.066e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6193;6.067e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6194;6.068e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6195;6.069e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6196;6.070e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6197;6.071e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6198;6.072e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6199;6.073e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6200;6.074e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6201;6.075e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6202;6.076e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6203;6.077e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6204;6.078e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6205;6.079e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6206;6.080e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6207;6.081e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6208;6.082e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6209;6.083e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6210;6.084e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6211;6.085e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6212;6.086e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6213;6.087e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6214;6.088e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6215;6.089e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6216;6.090e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6217;6.091e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6218;6.092e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6219;6.093e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6220;6.094e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6221;6.095e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6222;6.096e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6223;6.097e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6224;6.098e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6225;6.099e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6226;6.100e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6227;6.101e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6228;6.102e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6229;6.103e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6230;6.104e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6231;6.105e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6232;6.106e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6233;6.107e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6234;6.108e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6235;6.109e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6236;6.110e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6237;6.111e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6238;6.112e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6239;6.113e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6240;6.114e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6241;6.115e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6242;6.116e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6243;6.117e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6244;6.118e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6245;6.119e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6246;6.120e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6247;6.121e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6248;6.122e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6249;6.123e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6250;6.124e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6251;6.125e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6252;6.126e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6253;6.127e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6254;6.128e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6255;6.129e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6256;6.130e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6257;6.131e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6258;6.132e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6259;6.133e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6260;6.134e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6261;6.135e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6262;6.136e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6263;6.137e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6264;6.138e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6265;6.139e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6266;6.140e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6267;6.141e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6268;6.142e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6269;6.143e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6270;6.144e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6271;6.145e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6272;6.146e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6273;6.147e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6274;6.148e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6275;6.149e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6276;6.150e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6277;6.151e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6278;6.152e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6279;6.153e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6280;6.154e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6281;6.155e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6282;6.156e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6283;6.157e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6284;6.158e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6285;6.159e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6286;6.160e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6287;6.161e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6288;6.162e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6289;6.163e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6290;6.164e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6291;6.165e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6292;6.166e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6293;6.167e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6294;6.168e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6295;6.169e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6296;6.170e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6297;6.171e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6298;6.172e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6299;6.173e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6300;6.174e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6301;6.175e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6302;6.176e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6303;6.177e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6304;6.178e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6305;6.179e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6306;6.180e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6307;6.181e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6308;6.182e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6309;6.183e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6310;6.184e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6311;6.185e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6312;6.186e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6313;6.187e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6314;6.188e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6315;6.189e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6316;6.190e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6317;6.191e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6318;6.192e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6319;6.193e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6320;6.194e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6321;6.195e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6322;6.196e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6323;6.197e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6324;6.198e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6325;6.199e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6326;6.200e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6327;6.201e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6328;6.202e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6329;6.203e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6330;6.204e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6331;6.205e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6332;6.206e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6333;6.207e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6334;6.208e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6335;6.209e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6336;6.210e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6337;6.211e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6338;6.212e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6339;6.213e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6340;6.214e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6341;6.215e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6342;6.216e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6343;6.217e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6344;6.218e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6345;6.219e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6346;6.220e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6347;6.221e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6348;6.222e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6349;6.223e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6350;6.224e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6351;6.225e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6352;6.226e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6353;6.227e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6354;6.228e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6355;6.229e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6356;6.230e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6357;6.231e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6358;6.232e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6359;6.233e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6360;6.234e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6361;6.235e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6362;6.236e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6363;6.237e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6364;6.238e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6365;6.239e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
