;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
6366;6.240e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6367;6.241e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6368;6.242e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6369;6.243e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6370;6.244e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6371;6.245e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6372;6.246e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6373;6.247e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6374;6.248e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6375;6.249e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6376;6.250e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6377;6.251e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6378;6.252e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6379;6.253e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6380;6.254e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6381;6.255e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6382;6.256e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6383;6.257e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6384;6.258e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6385;6.259e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6386;6.260e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6387;6.261e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6388;6.262e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6389;6.263e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6390;6.264e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6391;6.265e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6392;6.266e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6393;6.267e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6394;6.268e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6395;6.269e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6396;6.270e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6397;6.271e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6398;6.272e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6399;6.273e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6400;6.274e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6401;6.275e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6402;6.276e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6403;6.277e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6404;6.278e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6405;6.279e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6406;6.280e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6407;6.281e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6408;6.282e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6409;6.283e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6410;6.284e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6411;6.285e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6412;6.286e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6413;6.287e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6414;6.288e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6415;6.289e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6416;6.290e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6417;6.291e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6418;6.292e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6419;6.293e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6420;6.294e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6421;6.295e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6422;6.296e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6423;6.297e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6424;6.298e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6425;6.299e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6426;6.300e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6427;6.301e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6428;6.302e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6429;6.303e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6430;6.304e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6431;6.305e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6432;6.306e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6433;6.307e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6434;6.308e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6435;6.309e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6436;6.310e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6437;6.311e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6438;6.312e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6439;6.313e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6440;6.314e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6441;6.315e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6442;6.316e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6443;6.317e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6444;6.318e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6445;6.319e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6446;6.320e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6447;6.321e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6448;6.322e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6449;6.323e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6450;6.324e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6451;6.325e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6452;6.326e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6453;6.327e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6454;6.328e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6455;6.329e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6456;6.330e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6457;6.331e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6458;6.332e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6459;6.333e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6460;6.334e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6461;6.335e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6462;6.336e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6463;6.337e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6464;6.338e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6465;6.339e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6466;6.340e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6467;6.341e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6468;6.342e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6469;6.343e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6470;6.344e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6471;6.345e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6472;6.346e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6473;6.347e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6474;6.348e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6475;6.349e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6476;6.350e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6477;6.351e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6478;6.352e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6479;6.353e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6480;6.354e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6481;6.355e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6482;6.356e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6483;6.357e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6484;6.358e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6485;6.359e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6486;6.360e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6487;6.361e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6488;6.362e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6489;6.363e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6490;6.364e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6491;6.365e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6492;6.366e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6493;6.367e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6494;6.368e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6495;6.369e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6496;6.370e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6497;6.371e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6498;6.372e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6499;6.373e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6500;6.374e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6501;6.375e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6502;6.376e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6503;6.377e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6504;6.378e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6505;6.379e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6506;6.380e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6507;6.381e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6508;6.382e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6509;6.383e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6510;6.384e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6511;6.385e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6512;6.386e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6513;6.387e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6514;6.388e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6515;6.389e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6516;6.390e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6517;6.391e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6518;6.392e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6519;6.393e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6520;6.394e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6521;6.395e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6522;6.396e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6523;6.397e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6524;6.398e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6525;6.399e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6526;6.400e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6527;6.401e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6528;6.402e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6529;6.403e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6530;6.404e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6531;6.405e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6532;6.406e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6533;6.407e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6534;6.408e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6535;6.409e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6536;6.410e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6537;6.411e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6538;6.412e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6539;6.413e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6540;6.414e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6541;6.415e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6542;6.416e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6543;6.417e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6544;6.418e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6545;6.419e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6546;6.420e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6547;6.421e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6548;6.422e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6549;6.423e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6550;6.424e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6551;6.425e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6552;6.426e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6553;6.427e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6554;6.428e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6555;6.429e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6556;6.430e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6557;6.431e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6558;6.432e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6559;6.433e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6560;6.434e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6561;6.435e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6562;6.436e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6563;6.437e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6564;6.438e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6565;6.439e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6566;6.440e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6567;6.441e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6568;6.442e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6569;6.443e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6570;6.444e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6571;6.445e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6572;6.446e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6573;6.447e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6574;6.448e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6575;6.449e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6576;6.450e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6577;6.451e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6578;6.452e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6579;6.453e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6580;6.454e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6581;6.455e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6582;6.456e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6583;6.457e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6584;6.458e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6585;6.459e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6586;6.460e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6587;6.461e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6588;6.462e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6589;6.463e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6590;6.464e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6591;6.465e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6592;6.466e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6593;6.467e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6594;6.468e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6595;6.469e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6596;6.470e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6597;6.471e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6598;6.472e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6599;6.473e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6600;6.474e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6601;6.475e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6602;6.476e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6603;6.477e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6604;6.478e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6605;6.479e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6606;6.480e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6607;6.481e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6608;6.482e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6609;6.483e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6610;6.484e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6611;6.485e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6612;6.486e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6613;6.487e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6614;6.488e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6615;6.489e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6616;6.490e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6617;6.491e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6618;6.492e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6619;6.493e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6620;6.494e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6621;6.495e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6622;6.496e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6623;6.497e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6624;6.498e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6625;6.499e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6626;6.500e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6627;6.501e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6628;6.502e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6629;6.503e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6630;6.504e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6631;6.505e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6632;6.506e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6633;6.507e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6634;6.508e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6635;6.509e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6636;6.510e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6637;6.511e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6638;6.512e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6639;6.513e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6640;6.514e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6641;6.515e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6642;6.516e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6643;6.517e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6644;6.518e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6645;6.519e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6646;6.520e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6647;6.521e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6648;6.522e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6649;6.523e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6650;6.524e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6651;6.525e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6652;6.526e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6653;6.527e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6654;6.528e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6655;6.529e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6656;6.530e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6657;6.531e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6658;6.532e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6659;6.533e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6660;6.534e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6661;6.535e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6662;6.536e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6663;6.537e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6664;6.538e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6665;6.539e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6666;6.540e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6667;6.541e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6668;6.542e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6669;6.543e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6670;6.544e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6671;6.545e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6672;6.546e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6673;6.547e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6674;6.548e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6675;6.549e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6676;6.550e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6677;6.551e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6678;6.552e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6679;6.553e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6680;6.554e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6681;6.555e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6682;6.556e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6683;6.557e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6684;6.558e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6685;6.559e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6686;6.560e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6687;6.561e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6688;6.562e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6689;6.563e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6690;6.564e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6691;6.565e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6692;6.566e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6693;6.567e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6694;6.568e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6695;6.569e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6696;6.570e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6697;6.571e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6698;6.572e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6699;6.573e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6700;6.574e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6701;6.575e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6702;6.576e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6703;6.577e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6704;6.578e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6705;6.579e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6706;6.580e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6707;6.581e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6708;6.582e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6709;6.583e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6710;6.584e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6711;6.585e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6712;6.586e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6713;6.587e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6714;6.588e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6715;6.589e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6716;6.590e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6717;6.591e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6718;6.592e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6719;6.593e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6720;6.594e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6721;6.595e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6722;6.596e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6723;6.597e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6724;6.598e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6725;6.599e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6726;6.600e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6727;6.601e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6728;6.602e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6729;6.603e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6730;6.604e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6731;6.605e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6732;6.606e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6733;6.607e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6734;6.608e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6735;6.609e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6736;6.610e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6737;6.611e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6738;6.612e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6739;6.613e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6740;6.614e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6741;6.615e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6742;6.616e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6743;6.617e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6744;6.618e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6745;6.619e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6746;6.620e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6747;6.621e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6748;6.622e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6749;6.623e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6750;6.624e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6751;6.625e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6752;6.626e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6753;6.627e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6754;6.628e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6755;6.629e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6756;6.630e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6757;6.631e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6758;6.632e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6759;6.633e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6760;6.634e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6761;6.635e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6762;6.636e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6763;6.637e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6764;6.638e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6765;6.639e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6766;6.640e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6767;6.641e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6768;6.642e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6769;6.643e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6770;6.644e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6771;6.645e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6772;6.646e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6773;6.647e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6774;6.648e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6775;6.649e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6776;6.650e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6777;6.651e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6778;6.652e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6779;6.653e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6780;6.654e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6781;6.655e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6782;6.656e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6783;6.657e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6784;6.658e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6785;6.659e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6786;6.660e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6787;6.661e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6788;6.662e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6789;6.663e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6790;6.664e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6791;6.665e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6792;6.666e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6793;6.667e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6794;6.668e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6795;6.669e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6796;6.670e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6797;6.671e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6798;6.672e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6799;6.673e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6800;6.674e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6801;6.675e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6802;6.676e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6803;6.677e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6804;6.678e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6805;6.679e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6806;6.680e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6807;6.681e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6808;6.682e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6809;6.683e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6810;6.684e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6811;6.685e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6812;6.686e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6813;6.687e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6814;6.688e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6815;6.689e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6816;6.690e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6817;6.691e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6818;6.692e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6819;6.693e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6820;6.694e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6821;6.695e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
6822;6.696e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
