;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
8651;8.525e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8652;8.526e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8653;8.527e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8654;8.528e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8655;8.529e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8656;8.530e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8657;8.531e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8658;8.532e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8659;8.533e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8660;8.534e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8661;8.535e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8662;8.536e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8663;8.537e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8664;8.538e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8665;8.539e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8666;8.540e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8667;8.541e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8668;8.542e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8669;8.543e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8670;8.544e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8671;8.545e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8672;8.546e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8673;8.547e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8674;8.548e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8675;8.549e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8676;8.550e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8677;8.551e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8678;8.552e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8679;8.553e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8680;8.554e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8681;8.555e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8682;8.556e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8683;8.557e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8684;8.558e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8685;8.559e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8686;8.560e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8687;8.561e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8688;8.562e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8689;8.563e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8690;8.564e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8691;8.565e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8692;8.566e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8693;8.567e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8694;8.568e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8695;8.569e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8696;8.570e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8697;8.571e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8698;8.572e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8699;8.573e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8700;8.574e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8701;8.575e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8702;8.576e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8703;8.577e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8704;8.578e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8705;8.579e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8706;8.580e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8707;8.581e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8708;8.582e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8709;8.583e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8710;8.584e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8711;8.585e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8712;8.586e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8713;8.587e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8714;8.588e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8715;8.589e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8716;8.590e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8717;8.591e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8718;8.592e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8719;8.593e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8720;8.594e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8721;8.595e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8722;8.596e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8723;8.597e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8724;8.598e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8725;8.599e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8726;8.600e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8727;8.601e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8728;8.602e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8729;8.603e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8730;8.604e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8731;8.605e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8732;8.606e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8733;8.607e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8734;8.608e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8735;8.609e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8736;8.610e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8737;8.611e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8738;8.612e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8739;8.613e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8740;8.614e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8741;8.615e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8742;8.616e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8743;8.617e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8744;8.618e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8745;8.619e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8746;8.620e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8747;8.621e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8748;8.622e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8749;8.623e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8750;8.624e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8751;8.625e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8752;8.626e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8753;8.627e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8754;8.628e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8755;8.629e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8756;8.630e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8757;8.631e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8758;8.632e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8759;8.633e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8760;8.634e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8761;8.635e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8762;8.636e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8763;8.637e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8764;8.638e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8765;8.639e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8766;8.640e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8767;8.641e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8768;8.642e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8769;8.643e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8770;8.644e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8771;8.645e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8772;8.646e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8773;8.647e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8774;8.648e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8775;8.649e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8776;8.650e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8777;8.651e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8778;8.652e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8779;8.653e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8780;8.654e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8781;8.655e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8782;8.656e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8783;8.657e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8784;8.658e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8785;8.659e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8786;8.660e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8787;8.661e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8788;8.662e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8789;8.663e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8790;8.664e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8791;8.665e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8792;8.666e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8793;8.667e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8794;8.668e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8795;8.669e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8796;8.670e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8797;8.671e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8798;8.672e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8799;8.673e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8800;8.674e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8801;8.675e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8802;8.676e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8803;8.677e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8804;8.678e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8805;8.679e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8806;8.680e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8807;8.681e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8808;8.682e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8809;8.683e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8810;8.684e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8811;8.685e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8812;8.686e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8813;8.687e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8814;8.688e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8815;8.689e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8816;8.690e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8817;8.691e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8818;8.692e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8819;8.693e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8820;8.694e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8821;8.695e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8822;8.696e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8823;8.697e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8824;8.698e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8825;8.699e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8826;8.700e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8827;8.701e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8828;8.702e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8829;8.703e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8830;8.704e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8831;8.705e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8832;8.706e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8833;8.707e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8834;8.708e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8835;8.709e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8836;8.710e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8837;8.711e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8838;8.712e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8839;8.713e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8840;8.714e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8841;8.715e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8842;8.716e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8843;8.717e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8844;8.718e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8845;8.719e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8846;8.720e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8847;8.721e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8848;8.722e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8849;8.723e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8850;8.724e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8851;8.725e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8852;8.726e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8853;8.727e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8854;8.728e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8855;8.729e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8856;8.730e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8857;8.731e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8858;8.732e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8859;8.733e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8860;8.734e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8861;8.735e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8862;8.736e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8863;8.737e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8864;8.738e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8865;8.739e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8866;8.740e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8867;8.741e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8868;8.742e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8869;8.743e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8870;8.744e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8871;8.745e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8872;8.746e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8873;8.747e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8874;8.748e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8875;8.749e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8876;8.750e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8877;8.751e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8878;8.752e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8879;8.753e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8880;8.754e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8881;8.755e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8882;8.756e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8883;8.757e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8884;8.758e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8885;8.759e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8886;8.760e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8887;8.761e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8888;8.762e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8889;8.763e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8890;8.764e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8891;8.765e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8892;8.766e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8893;8.767e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8894;8.768e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8895;8.769e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8896;8.770e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8897;8.771e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8898;8.772e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8899;8.773e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8900;8.774e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8901;8.775e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8902;8.776e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8903;8.777e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8904;8.778e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8905;8.779e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8906;8.780e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8907;8.781e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8908;8.782e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8909;8.783e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8910;8.784e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8911;8.785e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8912;8.786e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8913;8.787e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8914;8.788e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8915;8.789e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8916;8.790e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8917;8.791e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8918;8.792e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8919;8.793e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8920;8.794e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8921;8.795e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8922;8.796e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8923;8.797e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8924;8.798e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8925;8.799e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8926;8.800e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8927;8.801e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8928;8.802e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8929;8.803e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8930;8.804e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8931;8.805e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8932;8.806e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8933;8.807e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8934;8.808e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8935;8.809e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8936;8.810e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8937;8.811e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8938;8.812e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8939;8.813e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8940;8.814e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8941;8.815e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8942;8.816e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8943;8.817e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8944;8.818e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8945;8.819e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8946;8.820e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8947;8.821e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8948;8.822e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8949;8.823e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8950;8.824e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8951;8.825e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8952;8.826e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8953;8.827e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8954;8.828e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8955;8.829e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8956;8.830e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8957;8.831e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8958;8.832e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8959;8.833e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8960;8.834e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8961;8.835e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8962;8.836e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8963;8.837e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8964;8.838e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8965;8.839e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8966;8.840e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8967;8.841e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8968;8.842e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8969;8.843e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8970;8.844e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8971;8.845e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8972;8.846e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8973;8.847e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8974;8.848e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8975;8.849e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8976;8.850e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8977;8.851e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8978;8.852e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8979;8.853e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8980;8.854e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8981;8.855e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8982;8.856e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8983;8.857e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8984;8.858e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8985;8.859e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8986;8.860e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8987;8.861e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8988;8.862e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8989;8.863e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8990;8.864e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8991;8.865e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8992;8.866e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8993;8.867e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8994;8.868e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8995;8.869e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8996;8.870e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8997;8.871e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8998;8.872e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
8999;8.873e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9000;8.874e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9001;8.875e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9002;8.876e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9003;8.877e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9004;8.878e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9005;8.879e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9006;8.880e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9007;8.881e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9008;8.882e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9009;8.883e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9010;8.884e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9011;8.885e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9012;8.886e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9013;8.887e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9014;8.888e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9015;8.889e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9016;8.890e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9017;8.891e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9018;8.892e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9019;8.893e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9020;8.894e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9021;8.895e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9022;8.896e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9023;8.897e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9024;8.898e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9025;8.899e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9026;8.900e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9027;8.901e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9028;8.902e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9029;8.903e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9030;8.904e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9031;8.905e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9032;8.906e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9033;8.907e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9034;8.908e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9035;8.909e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9036;8.910e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9037;8.911e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9038;8.912e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9039;8.913e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9040;8.914e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9041;8.915e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9042;8.916e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9043;8.917e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9044;8.918e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9045;8.919e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9046;8.920e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9047;8.921e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9048;8.922e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9049;8.923e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9050;8.924e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9051;8.925e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9052;8.926e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9053;8.927e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9054;8.928e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9055;8.929e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9056;8.930e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9057;8.931e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9058;8.932e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9059;8.933e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9060;8.934e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9061;8.935e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9062;8.936e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9063;8.937e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9064;8.938e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9065;8.939e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9066;8.940e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9067;8.941e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9068;8.942e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9069;8.943e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9070;8.944e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9071;8.945e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9072;8.946e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9073;8.947e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9074;8.948e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9075;8.949e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9076;8.950e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9077;8.951e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9078;8.952e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9079;8.953e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9080;8.954e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9081;8.955e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9082;8.956e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9083;8.957e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9084;8.958e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9085;8.959e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9086;8.960e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9087;8.961e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9088;8.962e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9089;8.963e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9090;8.964e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9091;8.965e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9092;8.966e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9093;8.967e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9094;8.968e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9095;8.969e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9096;8.970e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9097;8.971e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9098;8.972e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9099;8.973e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9100;8.974e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9101;8.975e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9102;8.976e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9103;8.977e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9104;8.978e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9105;8.979e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9106;8.980e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9107;8.981e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
