;time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
9565;9.439e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9566;9.440e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9567;9.441e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9568;9.442e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9569;9.443e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9570;9.444e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9571;9.445e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9572;9.446e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9573;9.447e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9574;9.448e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9575;9.449e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9576;9.450e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9577;9.451e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9578;9.452e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9579;9.453e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9580;9.454e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9581;9.455e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9582;9.456e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9583;9.457e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9584;9.458e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9585;9.459e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9586;9.460e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9587;9.461e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9588;9.462e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9589;9.463e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9590;9.464e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9591;9.465e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9592;9.466e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9593;9.467e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9594;9.468e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9595;9.469e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9596;9.470e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9597;9.471e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9598;9.472e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9599;9.473e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9600;9.474e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9601;9.475e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9602;9.476e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9603;9.477e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9604;9.478e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9605;9.479e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9606;9.480e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9607;9.481e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9608;9.482e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9609;9.483e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9610;9.484e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9611;9.485e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9612;9.486e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9613;9.487e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9614;9.488e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9615;9.489e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9616;9.490e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9617;9.491e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9618;9.492e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9619;9.493e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9620;9.494e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9621;9.495e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9622;9.496e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9623;9.497e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9624;9.498e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9625;9.499e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9626;9.500e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9627;9.501e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9628;9.502e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9629;9.503e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9630;9.504e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9631;9.505e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9632;9.506e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9633;9.507e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9634;9.508e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9635;9.509e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9636;9.510e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9637;9.511e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9638;9.512e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9639;9.513e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9640;9.514e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9641;9.515e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9642;9.516e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9643;9.517e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9644;9.518e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9645;9.519e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9646;9.520e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9647;9.521e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9648;9.522e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9649;9.523e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9650;9.524e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9651;9.525e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9652;9.526e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9653;9.527e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9654;9.528e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9655;9.529e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9656;9.530e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9657;9.531e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9658;9.532e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9659;9.533e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9660;9.534e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9661;9.535e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9662;9.536e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9663;9.537e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9664;9.538e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9665;9.539e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9666;9.540e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9667;9.541e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9668;9.542e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9669;9.543e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9670;9.544e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9671;9.545e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9672;9.546e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9673;9.547e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9674;9.548e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9675;9.549e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9676;9.550e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9677;9.551e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9678;9.552e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9679;9.553e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9680;9.554e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9681;9.555e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9682;9.556e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9683;9.557e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9684;9.558e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9685;9.559e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9686;9.560e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9687;9.561e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9688;9.562e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9689;9.563e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9690;9.564e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9691;9.565e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9692;9.566e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9693;9.567e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9694;9.568e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9695;9.569e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9696;9.570e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9697;9.571e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9698;9.572e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9699;9.573e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9700;9.574e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9701;9.575e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9702;9.576e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9703;9.577e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9704;9.578e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9705;9.579e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9706;9.580e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9707;9.581e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9708;9.582e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9709;9.583e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9710;9.584e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9711;9.585e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9712;9.586e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9713;9.587e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9714;9.588e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9715;9.589e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9716;9.590e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9717;9.591e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9718;9.592e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9719;9.593e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9720;9.594e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9721;9.595e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9722;9.596e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9723;9.597e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9724;9.598e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9725;9.599e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9726;9.600e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9727;9.601e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9728;9.602e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9729;9.603e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9730;9.604e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9731;9.605e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9732;9.606e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9733;9.607e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9734;9.608e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9735;9.609e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9736;9.610e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9737;9.611e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9738;9.612e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9739;9.613e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9740;9.614e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9741;9.615e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9742;9.616e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9743;9.617e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9744;9.618e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9745;9.619e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9746;9.620e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9747;9.621e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9748;9.622e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9749;9.623e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9750;9.624e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9751;9.625e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9752;9.626e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9753;9.627e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9754;9.628e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9755;9.629e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9756;9.630e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9757;9.631e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9758;9.632e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9759;9.633e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9760;9.634e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9761;9.635e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9762;9.636e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9763;9.637e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9764;9.638e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9765;9.639e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9766;9.640e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9767;9.641e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9768;9.642e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9769;9.643e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9770;9.644e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9771;9.645e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9772;9.646e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9773;9.647e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9774;9.648e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9775;9.649e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9776;9.650e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9777;9.651e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9778;9.652e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9779;9.653e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9780;9.654e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9781;9.655e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9782;9.656e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9783;9.657e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9784;9.658e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9785;9.659e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9786;9.660e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9787;9.661e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9788;9.662e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9789;9.663e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9790;9.664e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9791;9.665e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9792;9.666e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9793;9.667e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9794;9.668e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9795;9.669e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9796;9.670e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9797;9.671e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9798;9.672e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9799;9.673e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9800;9.674e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9801;9.675e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9802;9.676e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9803;9.677e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9804;9.678e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9805;9.679e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9806;9.680e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9807;9.681e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9808;9.682e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9809;9.683e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9810;9.684e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9811;9.685e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9812;9.686e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9813;9.687e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9814;9.688e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9815;9.689e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9816;9.690e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9817;9.691e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9818;9.692e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9819;9.693e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9820;9.694e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9821;9.695e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9822;9.696e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9823;9.697e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9824;9.698e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9825;9.699e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9826;9.700e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9827;9.701e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9828;9.702e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9829;9.703e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9830;9.704e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9831;9.705e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9832;9.706e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9833;9.707e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9834;9.708e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9835;9.709e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9836;9.710e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9837;9.711e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9838;9.712e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9839;9.713e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9840;9.714e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9841;9.715e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9842;9.716e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9843;9.717e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9844;9.718e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9845;9.719e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9846;9.720e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9847;9.721e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9848;9.722e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9849;9.723e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9850;9.724e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9851;9.725e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9852;9.726e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9853;9.727e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9854;9.728e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9855;9.729e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9856;9.730e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9857;9.731e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9858;9.732e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9859;9.733e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9860;9.734e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9861;9.735e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9862;9.736e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9863;9.737e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9864;9.738e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9865;9.739e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9866;9.740e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9867;9.741e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9868;9.742e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9869;9.743e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9870;9.744e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9871;9.745e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9872;9.746e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9873;9.747e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9874;9.748e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9875;9.749e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9876;9.750e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9877;9.751e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9878;9.752e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9879;9.753e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9880;9.754e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9881;9.755e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9882;9.756e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9883;9.757e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9884;9.758e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9885;9.759e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9886;9.760e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9887;9.761e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9888;9.762e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9889;9.763e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9890;9.764e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9891;9.765e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9892;9.766e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9893;9.767e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9894;9.768e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9895;9.769e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9896;9.770e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9897;9.771e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9898;9.772e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9899;9.773e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9900;9.774e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9901;9.775e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9902;9.776e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9903;9.777e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9904;9.778e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9905;9.779e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9906;9.780e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9907;9.781e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9908;9.782e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9909;9.783e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9910;9.784e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9911;9.785e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9912;9.786e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9913;9.787e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9914;9.788e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9915;9.789e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9916;9.790e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9917;9.791e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9918;9.792e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9919;9.793e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9920;9.794e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9921;9.795e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9922;9.796e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9923;9.797e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9924;9.798e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9925;9.799e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9926;9.800e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9927;9.801e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9928;9.802e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9929;9.803e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9930;9.804e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9931;9.805e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9932;9.806e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9933;9.807e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9934;9.808e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9935;9.809e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9936;9.810e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9937;9.811e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9938;9.812e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9939;9.813e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9940;9.814e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9941;9.815e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9942;9.816e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9943;9.817e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9944;9.818e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9945;9.819e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9946;9.820e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9947;9.821e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9948;9.822e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9949;9.823e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9950;9.824e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9951;9.825e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9952;9.826e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9953;9.827e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9954;9.828e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9955;9.829e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9956;9.830e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9957;9.831e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9958;9.832e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9959;9.833e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9960;9.834e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9961;9.835e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9962;9.836e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9963;9.837e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9964;9.838e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9965;9.839e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9966;9.840e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9967;9.841e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9968;9.842e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9969;9.843e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9970;9.844e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9971;9.845e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9972;9.846e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9973;9.847e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9974;9.848e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9975;9.849e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9976;9.850e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9977;9.851e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9978;9.852e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9979;9.853e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9980;9.854e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9981;9.855e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9982;9.856e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9983;9.857e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9984;9.858e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9985;9.859e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9986;9.860e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9987;9.861e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9988;9.862e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9989;9.863e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9990;9.864e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9991;9.865e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9992;9.866e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9993;9.867e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9994;9.868e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9995;9.869e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9996;9.870e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9997;9.871e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9998;9.872e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
9999;9.873e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10000;9.874e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10001;9.875e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10002;9.876e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10003;9.877e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10004;9.878e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10005;9.879e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10006;9.880e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10007;9.881e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10008;9.882e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10009;9.883e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10010;9.884e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10011;9.885e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10012;9.886e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10013;9.887e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10014;9.888e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10015;9.889e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10016;9.890e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10017;9.891e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10018;9.892e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10019;9.893e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10020;9.894e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10021;9.895e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10022;9.896e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10023;9.897e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10024;9.898e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10025;9.899e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10026;9.900e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10027;9.901e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10028;9.902e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10029;9.903e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10030;9.904e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10031;9.905e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10032;9.906e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10033;9.907e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10034;9.908e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10035;9.909e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10036;9.910e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10037;9.911e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10038;9.912e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10039;9.913e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10040;9.914e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10041;9.915e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10042;9.916e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10043;9.917e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10044;9.918e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10045;9.919e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10046;9.920e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10047;9.921e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10048;9.922e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10049;9.923e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10050;9.924e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10051;9.925e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10052;9.926e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10053;9.927e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10054;9.928e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10055;9.929e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10056;9.930e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10057;9.931e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10058;9.932e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10059;9.933e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10060;9.934e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10061;9.935e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10062;9.936e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10063;9.937e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10064;9.938e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10065;9.939e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10066;9.940e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10067;9.941e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10068;9.942e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10069;9.943e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10070;9.944e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10071;9.945e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10072;9.946e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10073;9.947e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10074;9.948e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10075;9.949e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10076;9.950e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10077;9.951e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10078;9.952e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10079;9.953e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10080;9.954e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10081;9.955e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10082;9.956e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10083;9.957e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10084;9.958e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10085;9.959e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10086;9.960e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10087;9.961e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10088;9.962e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10089;9.963e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10090;9.964e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10091;9.965e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10092;9.966e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10093;9.967e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10094;9.968e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10095;9.969e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10096;9.970e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10097;9.971e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10098;9.972e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10099;9.973e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10100;9.974e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10101;9.975e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10102;9.976e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10103;9.977e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10104;9.978e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10105;9.979e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10106;9.980e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10107;9.981e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10108;9.982e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10109;9.983e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10110;9.984e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10111;9.985e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10112;9.986e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10113;9.987e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10114;9.988e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10115;9.989e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10116;9.990e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10117;9.991e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10118;9.992e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10119;9.993e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10120;9.994e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10121;9.995e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10122;9.996e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10123;9.997e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10124;9.998e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10125;9.999e+01;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10126;1.000e+02;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
10127;1.000e+02;1.094e+00;7.499e-01;1.099e-01;6.853e-01;1.004e-01;1.097e+00;1.000e+01;8.335e-01;1.097e+00
