time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.185076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
30.186076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
30.189076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
30.190076;9.552e-01;4.148e-01;4.524e-01;4.343e-01;4.736e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
30.191076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
30.192076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
30.193076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
30.194076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
30.195076;9.552e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
30.196076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
30.200076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
30.201076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
30.203076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
30.204076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
30.205076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
30.206076;9.553e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
30.209076;9.553e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
30.210076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.830e-01;4.208e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
30.211076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.248e-01;4.834e-01;4.208e-01;4.788e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
30.212076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.248e-01;4.834e-01;4.208e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
30.213076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.248e-01;4.834e-01;4.208e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
30.214076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.248e-01;4.833e-01;4.208e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
30.216076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.248e-01;4.833e-01;4.208e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
30.217076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
30.218076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.906e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.220076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.906e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.221076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.907e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.222076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.907e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.223076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.248e-01;4.837e-01;4.208e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.224076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.248e-01;4.841e-01;4.208e-01;4.796e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
30.225076;9.554e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.248e-01;4.841e-01;4.208e-01;4.796e-01;9.554e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
30.226076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.247e-01;4.841e-01;4.208e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
30.230076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.247e-01;4.841e-01;4.208e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
30.231076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.247e-01;4.845e-01;4.208e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
30.232076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.247e-01;4.845e-01;4.208e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
30.233076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.247e-01;4.845e-01;4.208e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.235076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.247e-01;4.845e-01;4.208e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.236076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.845e-01;4.208e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.237076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.239076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.240076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.242076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
30.243076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.247076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.248076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.249076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.250076;9.556e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.253076;9.556e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
30.254076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
30.261076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
30.262076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
30.266076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
30.267076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
30.268076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
30.269076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
30.275076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
30.276076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
30.284076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
30.285076;9.556e-01;4.148e-01;4.568e-01;4.341e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.288076;9.556e-01;4.148e-01;4.568e-01;4.341e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.289076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.293076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.294076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.864e-01;4.212e-01;4.816e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.295076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.297076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.298076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.299076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.300076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.305076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.306076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.315076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.316076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.317076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.330076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
30.331076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.336076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.337076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.340076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.341076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
30.347076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
30.348076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
30.349076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
30.350076;9.558e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
30.357076;9.558e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
30.358076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.365076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.366076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.378076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.379076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.384076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
30.385076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.391076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.392076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.879e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.395076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.879e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.396076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.411076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
30.412076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.417076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.418076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.419076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.422076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.423076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.432076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.433076;9.559e-01;4.148e-01;4.588e-01;4.339e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.439076;9.559e-01;4.148e-01;4.588e-01;4.339e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
30.440076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.444076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.445076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.448076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.449076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.467076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.468076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
30.469076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.471076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.472076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.489076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.490076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.495076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.496076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.497076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
30.498076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.499076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.894e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.500076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.513076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.514076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.916e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.527076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.916e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
30.528076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.897e-01;4.212e-01;4.856e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
30.556076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.897e-01;4.212e-01;4.856e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
30.557076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
30.558076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.916e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.561076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.916e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.562076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.566076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.567076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.586076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.587076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.589076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
30.590076;9.561e-01;4.148e-01;4.612e-01;4.339e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.598076;9.561e-01;4.148e-01;4.612e-01;4.339e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.599076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.608076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.609076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.612076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.613076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.616076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.617076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.618076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.622076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
30.623076;9.561e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
30.647076;9.561e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
30.648076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
30.649076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
30.655076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
30.656076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.666076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.667076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.680076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.681076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.682076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.690076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
30.691076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.714076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.715076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.716076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.722076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.723076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.726076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
30.727076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.734076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.735076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.736076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.737076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.749076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.750076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.751076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.763076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.764076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.781076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.782076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.785076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.786076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.787076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.795076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.796076;9.563e-01;4.148e-01;4.632e-01;4.337e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.802076;9.563e-01;4.148e-01;4.632e-01;4.337e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
30.803076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.818076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.819076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.823076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.824076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.834076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.835076;9.564e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
30.842076;9.564e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
30.843076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.845076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.846076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.862076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.863076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.935e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.876076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.935e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.877076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.884076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
30.885076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.903076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.904076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.912076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.913076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.928076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
30.929076;9.564e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.943076;9.564e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.944076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.945076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.946076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.900e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.947076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.975076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
30.976076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.980076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.981076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.986076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.987076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.990076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.991076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
30.992076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
31.019076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
31.020076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.863e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
31.024076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.863e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
31.025076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.038076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.039076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.044076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.045076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.066076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.067076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.068076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.069076;9.566e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.076076;9.566e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.077076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
31.088076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
31.089076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
31.116076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.117076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.871e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
31.132076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.871e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
31.133076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.141076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.142076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.143076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.155076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.156076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.168076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.169076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.181076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.182076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.192076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
31.193076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
31.199076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
31.200076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
31.201076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
31.215076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.566e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.216076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.225076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.226076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.248076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.249076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.257076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.258076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.261076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.262076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.263076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.285076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.286076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.883e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.329076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.883e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
31.330076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.331076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.332076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.353076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.354076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.376076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.377076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.403076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.404076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.407076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.408076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.409076;9.568e-01;4.148e-01;4.676e-01;4.335e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.411076;9.568e-01;4.148e-01;4.676e-01;4.335e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
31.412076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.892e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.428076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.892e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.429076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.461076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.462076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.495076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.496076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.497076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.505076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
31.506076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.896e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.516076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.896e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.517076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.523076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.524076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.550076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.551076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.975e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.601076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.975e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
