time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
31.602076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.603076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.604076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.620076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.621076;9.568e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.682076;9.568e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.683076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
31.735076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.736076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.740076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.741076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.742076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.743076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.777076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
31.778076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
31.997076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.174e-03;4.210e-01;4.641e-01
31.998076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.174e-03;4.210e-01;4.641e-01
32.002076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.174e-03;4.210e-01;4.641e-01
32.003076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.952e-01;9.569e-01;1.037e-03;1.174e-03;4.210e-01;4.641e-01
32.271076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.952e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
32.272076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
32.277076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.987e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
32.278076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
32.522076;9.569e-01;4.148e-01;4.692e-01;4.335e-01;4.903e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.173e-03;4.210e-01;4.641e-01
32.523076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.563076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.948e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.564076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.565076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.983e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.566076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.572076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.930e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.573076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.636076;9.569e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.569e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.637076;9.568e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.713076;9.568e-01;4.148e-01;4.688e-01;4.335e-01;4.899e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.714076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
32.735076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.944e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.736076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.737076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.979e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.738076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.975e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.172e-03;4.210e-01;4.641e-01
32.803076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.975e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.804076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.839076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.929e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.840076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.848076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.895e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.849076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.896e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.863076;9.568e-01;4.148e-01;4.684e-01;4.335e-01;4.896e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
32.864076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.874076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.940e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.875076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.976e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.876076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.921076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.242e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
32.922076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
32.968076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.891e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.969076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.892e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.992076;9.568e-01;4.148e-01;4.680e-01;4.335e-01;4.892e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.171e-03;4.210e-01;4.641e-01
32.993076;9.568e-01;4.148e-01;4.676e-01;4.335e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.995076;9.568e-01;4.148e-01;4.676e-01;4.335e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.936e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.996076;9.568e-01;4.148e-01;4.676e-01;4.335e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.997076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.972e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
32.998076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
33.002076;9.568e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.568e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
33.003076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.170e-03;4.210e-01;4.641e-01
33.041076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.928e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.042076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.073076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.887e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.074076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.106076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.932e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.107076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.968e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.108076;9.567e-01;4.148e-01;4.676e-01;4.336e-01;4.888e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.169e-03;4.210e-01;4.641e-01
33.109076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.883e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.173076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.883e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.174076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.208076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.928e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.209076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.964e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.210076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.215076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.927e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.216076;9.567e-01;4.148e-01;4.672e-01;4.336e-01;4.884e-01;9.926e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.168e-03;4.210e-01;4.641e-01
33.217076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.228076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.960e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.229076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.265076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.879e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.266076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.281076;9.567e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.567e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.282076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.305076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.924e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.306076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.961e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.307076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.318076;9.566e-01;4.148e-01;4.668e-01;4.336e-01;4.880e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.167e-03;4.210e-01;4.641e-01
33.319076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.333076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.243e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.334076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.356076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.875e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.357076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.374076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.926e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.375076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.397076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.920e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.398076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.957e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.399076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.414076;9.566e-01;4.148e-01;4.664e-01;4.336e-01;4.876e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.166e-03;4.210e-01;4.641e-01
33.415076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.871e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.440076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.871e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.441076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.486076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.916e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.487076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.953e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.488076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.507076;9.566e-01;4.148e-01;4.660e-01;4.336e-01;4.872e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.165e-03;4.210e-01;4.641e-01
33.508076;9.566e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.521076;9.566e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.566e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.522076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.925e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.523076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.867e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.524076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.560076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.949e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.561076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.562076;9.565e-01;4.148e-01;4.656e-01;4.336e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.563076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.571076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.912e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.572076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.950e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.573076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.596076;9.565e-01;4.148e-01;4.656e-01;4.337e-01;4.868e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.164e-03;4.210e-01;4.641e-01
33.597076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.863e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.604076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.863e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.605076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.654076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.908e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.655076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.946e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.656076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.662076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.924e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.663076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.672076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.244e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.673076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.683076;9.565e-01;4.148e-01;4.652e-01;4.337e-01;4.864e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.163e-03;4.210e-01;4.641e-01
33.684076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
33.736076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.942e-01;4.212e-01;4.904e-01;9.565e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.737076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.565e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.741076;9.565e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.565e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
33.742076;9.564e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
33.768076;9.564e-01;4.148e-01;4.648e-01;4.337e-01;4.860e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.162e-03;4.210e-01;4.641e-01
33.769076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.796076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.923e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.797076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.815076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.938e-01;4.212e-01;4.900e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.816076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.938e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.817076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.851076;9.564e-01;4.148e-01;4.644e-01;4.337e-01;4.856e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.161e-03;4.210e-01;4.641e-01
33.852076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.865076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.934e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.866076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.935e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.893076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.935e-01;4.212e-01;4.896e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.894076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.935e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.895076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.927076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.922e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.928076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.933076;9.564e-01;4.148e-01;4.640e-01;4.337e-01;4.852e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.160e-03;4.210e-01;4.641e-01
33.934076;9.564e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.949076;9.564e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.564e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.950076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.970076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.931e-01;4.212e-01;4.892e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.971076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.979076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.245e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
33.980076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
34.013076;9.563e-01;4.148e-01;4.636e-01;4.337e-01;4.848e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
34.014076;9.563e-01;4.148e-01;4.632e-01;4.337e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.026076;9.563e-01;4.148e-01;4.632e-01;4.337e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.027076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.045076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.888e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.046076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.927e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.047076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.054076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.921e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.055076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.092076;9.563e-01;4.148e-01;4.632e-01;4.338e-01;4.844e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.159e-03;4.210e-01;4.641e-01
34.093076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.158e-03;4.210e-01;4.641e-01
34.120076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.884e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.121076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.923e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.122076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.149076;9.563e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.563e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.150076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.152076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.919e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.153076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.171076;9.562e-01;4.148e-01;4.628e-01;4.338e-01;4.840e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.157e-03;4.210e-01;4.641e-01
34.172076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.178076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.920e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.179076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.194076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.880e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.195076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.920e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.196076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.248076;9.562e-01;4.148e-01;4.624e-01;4.338e-01;4.836e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.156e-03;4.210e-01;4.641e-01
34.249076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.267076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.876e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.268076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.916e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.269076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.270076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.246e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.271076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.301076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.919e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.302076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.325076;9.562e-01;4.148e-01;4.620e-01;4.338e-01;4.832e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.155e-03;4.210e-01;4.641e-01
34.326076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.340076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.872e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.341076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.912e-01;4.212e-01;4.868e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.342076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.344076;9.562e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.562e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.345076;9.561e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.402076;9.561e-01;4.148e-01;4.616e-01;4.338e-01;4.828e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.154e-03;4.210e-01;4.641e-01
34.403076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.413076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.908e-01;4.212e-01;4.868e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.414076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.422076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.918e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.423076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.432076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.904e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.433076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.457076;9.561e-01;4.148e-01;4.612e-01;4.338e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.458076;9.561e-01;4.148e-01;4.612e-01;4.339e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.478076;9.561e-01;4.148e-01;4.612e-01;4.339e-01;4.824e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.153e-03;4.210e-01;4.641e-01
34.479076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.485076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.905e-01;4.212e-01;4.864e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.486076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.533076;9.561e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.561e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.534076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.542076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.917e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.543076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.916e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.552076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.916e-01;4.247e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.553076;9.560e-01;4.148e-01;4.608e-01;4.339e-01;4.820e-01;9.916e-01;4.248e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.554076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
34.556076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.901e-01;4.212e-01;4.860e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
34.557076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.901e-01;4.212e-01;4.856e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
34.558076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.897e-01;4.212e-01;4.856e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
34.628076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.897e-01;4.212e-01;4.856e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.629076;9.560e-01;4.148e-01;4.604e-01;4.339e-01;4.816e-01;9.916e-01;4.248e-01;4.897e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.152e-03;4.210e-01;4.641e-01
34.630076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.916e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.151e-03;4.210e-01;4.641e-01
34.663076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.916e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.664076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.699076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.893e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.700076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.894e-01;4.212e-01;4.852e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.701076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.704076;9.560e-01;4.148e-01;4.600e-01;4.339e-01;4.812e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.150e-03;4.210e-01;4.641e-01
34.705076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.708076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.889e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.709076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.724076;9.560e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.560e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.725076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.771076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.848e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.772076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.890e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.773076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.780076;9.559e-01;4.148e-01;4.596e-01;4.339e-01;4.808e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.149e-03;4.210e-01;4.641e-01
34.781076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.782076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.915e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.783076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.831076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.248e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.832076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.843076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.886e-01;4.212e-01;4.844e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.844076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.855076;9.559e-01;4.148e-01;4.592e-01;4.339e-01;4.804e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.148e-03;4.210e-01;4.641e-01
34.856076;9.559e-01;4.148e-01;4.588e-01;4.339e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.876076;9.559e-01;4.148e-01;4.588e-01;4.339e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.877076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.901076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.914e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.902076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.914076;9.559e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.840e-01;9.559e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.915076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.882e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.916076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.931076;9.558e-01;4.148e-01;4.588e-01;4.340e-01;4.800e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.147e-03;4.210e-01;4.641e-01
34.932076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
34.976076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.878e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
34.977076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.879e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
34.986076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.879e-01;4.212e-01;4.836e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
34.987076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.879e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
34.988076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
35.006076;9.558e-01;4.148e-01;4.584e-01;4.340e-01;4.796e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.146e-03;4.210e-01;4.641e-01
35.007076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.022076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.913e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.023076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.058076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.875e-01;4.212e-01;4.832e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.059076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.875e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.060076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.082076;9.558e-01;4.148e-01;4.580e-01;4.340e-01;4.792e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.145e-03;4.210e-01;4.641e-01
35.083076;9.558e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.105076;9.558e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.558e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.106076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.111076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.249e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.112076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.130076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.871e-01;4.212e-01;4.828e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.131076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.871e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.132076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.142076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.912e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.143076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.159076;9.557e-01;4.148e-01;4.576e-01;4.340e-01;4.788e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.144e-03;4.210e-01;4.641e-01
35.160076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
35.203076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.824e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
35.204076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.867e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
35.205076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
35.235076;9.557e-01;4.148e-01;4.572e-01;4.340e-01;4.784e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.143e-03;4.210e-01;4.641e-01
35.236076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.256076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.863e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.257076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.263076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.911e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.264076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.276076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.864e-01;4.212e-01;4.820e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.277076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.298076;9.557e-01;4.148e-01;4.568e-01;4.340e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.557e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.299076;9.556e-01;4.148e-01;4.568e-01;4.341e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.312076;9.556e-01;4.148e-01;4.568e-01;4.341e-01;4.780e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.142e-03;4.210e-01;4.641e-01
35.313076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
