time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
35.349076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.816e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.350076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.860e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.351076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.387076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.910e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.388076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.390076;9.556e-01;4.148e-01;4.564e-01;4.341e-01;4.776e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.141e-03;4.210e-01;4.641e-01
35.391076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.395076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.250e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.396076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.423076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.856e-01;4.212e-01;4.812e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.424076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.856e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.425076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.468076;9.556e-01;4.148e-01;4.560e-01;4.341e-01;4.772e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.469076;9.556e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.496076;9.556e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.556e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.497076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.808e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.498076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.852e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.499076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.510076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.909e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.511076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.545076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.848e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.546076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.547076;9.555e-01;4.148e-01;4.556e-01;4.341e-01;4.768e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.140e-03;4.210e-01;4.641e-01
35.548076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.572076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.804e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.573076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.849e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.574076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.139e-03;4.210e-01;4.641e-01
35.626076;9.555e-01;4.148e-01;4.552e-01;4.341e-01;4.764e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.138e-03;4.210e-01;4.641e-01
35.627076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.635076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.908e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.636076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.648076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.251e-01;4.845e-01;4.212e-01;4.800e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.649076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.251e-01;4.845e-01;4.212e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.650076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.251e-01;4.841e-01;4.212e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.688076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.251e-01;4.841e-01;4.212e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.689076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.696076;9.555e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.555e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.697076;9.554e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.554e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.706076;9.554e-01;4.148e-01;4.548e-01;4.341e-01;4.760e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.554e-01;1.037e-03;1.137e-03;4.210e-01;4.641e-01
35.707076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.724076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.796e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.725076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.252e-01;4.841e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.726076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.735076;9.554e-01;4.148e-01;4.544e-01;4.341e-01;4.756e-01;9.907e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.736076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.907e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.764076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.907e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.765076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.906e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.788076;9.554e-01;4.148e-01;4.544e-01;4.342e-01;4.756e-01;9.906e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.136e-03;4.210e-01;4.641e-01
35.789076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.801076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.837e-01;4.212e-01;4.792e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.802076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.837e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.803076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.833e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.845076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.833e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.846076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.834e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.869076;9.554e-01;4.148e-01;4.540e-01;4.342e-01;4.752e-01;9.906e-01;4.252e-01;4.834e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.135e-03;4.210e-01;4.641e-01
35.870076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.834e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.879076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.834e-01;4.212e-01;4.788e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.880076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.834e-01;4.212e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.881076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.893076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.906e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.894076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.902076;9.554e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.554e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.903076;9.553e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.952076;9.553e-01;4.148e-01;4.536e-01;4.342e-01;4.748e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.134e-03;4.210e-01;4.641e-01
35.953076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
35.958076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.784e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
35.959076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.830e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
35.960076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
35.991076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.252e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
35.992076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
36.025076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.905e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
36.026076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.904e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
36.036076;9.553e-01;4.148e-01;4.532e-01;4.342e-01;4.744e-01;9.904e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.133e-03;4.210e-01;4.641e-01
36.037076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.038076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.826e-01;4.212e-01;4.780e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.039076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.826e-01;4.212e-01;4.776e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.040076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.114076;9.553e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.553e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.115076;9.552e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.552e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.119076;9.552e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.822e-01;4.212e-01;4.776e-01;9.552e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.120076;9.552e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.122076;9.552e-01;4.148e-01;4.528e-01;4.342e-01;4.740e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.132e-03;4.210e-01;4.641e-01
36.123076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.131e-03;4.210e-01;4.641e-01
36.161076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.904e-01;4.253e-01;4.818e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.162076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.199076;9.552e-01;4.148e-01;4.524e-01;4.342e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.200076;9.552e-01;4.148e-01;4.524e-01;4.343e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.201076;9.552e-01;4.148e-01;4.524e-01;4.343e-01;4.736e-01;9.903e-01;4.253e-01;4.819e-01;4.212e-01;4.772e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.202076;9.552e-01;4.148e-01;4.524e-01;4.343e-01;4.736e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.208076;9.552e-01;4.148e-01;4.524e-01;4.343e-01;4.736e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.209076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.284076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.768e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.285076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.815e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.286076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.296076;9.552e-01;4.148e-01;4.520e-01;4.343e-01;4.732e-01;9.903e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.130e-03;4.210e-01;4.641e-01
36.297076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.903e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.299076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.903e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.300076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.309076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.253e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.310076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.334076;9.552e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.811e-01;4.212e-01;4.764e-01;9.552e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.335076;9.551e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.811e-01;4.212e-01;4.764e-01;9.551e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.368076;9.551e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.811e-01;4.212e-01;4.764e-01;9.551e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.369076;9.551e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.811e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.370076;9.551e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.385076;9.551e-01;4.148e-01;4.516e-01;4.343e-01;4.728e-01;9.902e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.129e-03;4.210e-01;4.641e-01
36.386076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.902e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.441076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.902e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.442076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.901e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.454076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.901e-01;4.254e-01;4.807e-01;4.212e-01;4.760e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.455076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.901e-01;4.254e-01;4.807e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.456076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.901e-01;4.254e-01;4.803e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.476076;9.551e-01;4.148e-01;4.512e-01;4.343e-01;4.724e-01;9.901e-01;4.254e-01;4.803e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.128e-03;4.210e-01;4.641e-01
36.477076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.803e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.497076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.803e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.498076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.804e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.542076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.804e-01;4.212e-01;4.756e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.543076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.804e-01;4.212e-01;4.752e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.544076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.561076;9.551e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.551e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.562076;9.550e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.569076;9.550e-01;4.148e-01;4.508e-01;4.343e-01;4.720e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.570076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.588076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.901e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.589076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.631076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.254e-01;4.800e-01;4.212e-01;4.752e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.632076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.254e-01;4.800e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.633076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.254e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.647076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.254e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.648076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.127e-03;4.210e-01;4.641e-01
36.663076;9.550e-01;4.148e-01;4.504e-01;4.343e-01;4.716e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.664076;9.550e-01;4.148e-01;4.500e-01;4.343e-01;4.712e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.704076;9.550e-01;4.148e-01;4.500e-01;4.343e-01;4.712e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.705076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.721076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.748e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.722076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.900e-01;4.255e-01;4.796e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.723076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.900e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.738076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.900e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.739076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.759076;9.550e-01;4.148e-01;4.500e-01;4.344e-01;4.712e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.126e-03;4.210e-01;4.641e-01
36.760076;9.550e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.125e-03;4.210e-01;4.641e-01
36.802076;9.550e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.550e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.803076;9.549e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.814076;9.549e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.744e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.815076;9.549e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.792e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.816076;9.549e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.788e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.858076;9.549e-01;4.148e-01;4.496e-01;4.344e-01;4.708e-01;9.899e-01;4.255e-01;4.788e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.859076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.899e-01;4.255e-01;4.788e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.860076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.899e-01;4.255e-01;4.788e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.861076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.899e-01;4.255e-01;4.789e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.894076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.899e-01;4.255e-01;4.789e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.895076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.898e-01;4.255e-01;4.789e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.909076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.898e-01;4.255e-01;4.789e-01;4.212e-01;4.740e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.910076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.898e-01;4.255e-01;4.789e-01;4.212e-01;4.736e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.911076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.898e-01;4.255e-01;4.785e-01;4.212e-01;4.736e-01;9.549e-01;1.037e-03;1.124e-03;4.210e-01;4.641e-01
36.959076;9.549e-01;4.148e-01;4.492e-01;4.344e-01;4.704e-01;9.898e-01;4.255e-01;4.785e-01;4.212e-01;4.736e-01;9.549e-01;1.037e-03;1.123e-03;4.210e-01;4.641e-01
36.960076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.255e-01;4.785e-01;4.212e-01;4.736e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.006076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.255e-01;4.785e-01;4.212e-01;4.736e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.007076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.255e-01;4.785e-01;4.212e-01;4.732e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.008076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.255e-01;4.781e-01;4.212e-01;4.732e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.010076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.255e-01;4.781e-01;4.212e-01;4.732e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.011076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.057076;9.549e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.898e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.549e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.058076;9.548e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.897e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.548e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.062076;9.548e-01;4.148e-01;4.488e-01;4.344e-01;4.700e-01;9.897e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.548e-01;1.037e-03;1.122e-03;4.210e-01;4.641e-01
37.063076;9.548e-01;4.148e-01;4.484e-01;4.344e-01;4.696e-01;9.897e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.548e-01;1.037e-03;1.121e-03;4.210e-01;4.641e-01
37.105076;9.548e-01;4.148e-01;4.484e-01;4.344e-01;4.696e-01;9.897e-01;4.256e-01;4.781e-01;4.212e-01;4.732e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.106076;9.548e-01;4.148e-01;4.484e-01;4.344e-01;4.696e-01;9.897e-01;4.256e-01;4.781e-01;4.212e-01;4.728e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.107076;9.548e-01;4.148e-01;4.484e-01;4.344e-01;4.696e-01;9.897e-01;4.256e-01;4.777e-01;4.212e-01;4.728e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.168076;9.548e-01;4.148e-01;4.484e-01;4.344e-01;4.696e-01;9.897e-01;4.256e-01;4.777e-01;4.212e-01;4.728e-01;9.548e-01;1.037e-03;1.121e-03;4.210e-01;4.641e-01
37.169076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.897e-01;4.256e-01;4.777e-01;4.212e-01;4.728e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.207076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.897e-01;4.256e-01;4.777e-01;4.212e-01;4.728e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.208076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.897e-01;4.256e-01;4.777e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.209076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.897e-01;4.256e-01;4.773e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.225076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.897e-01;4.256e-01;4.773e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.226076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.896e-01;4.256e-01;4.773e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.260076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.896e-01;4.256e-01;4.773e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.261076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.273076;9.548e-01;4.148e-01;4.480e-01;4.344e-01;4.692e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.274076;9.548e-01;4.148e-01;4.480e-01;4.345e-01;4.692e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.277076;9.548e-01;4.148e-01;4.480e-01;4.345e-01;4.692e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.120e-03;4.210e-01;4.641e-01
37.278076;9.548e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.311076;9.548e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.724e-01;9.548e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.312076;9.548e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.774e-01;4.212e-01;4.720e-01;9.548e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.313076;9.548e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.548e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.329076;9.548e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.548e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.330076;9.547e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.389076;9.547e-01;4.148e-01;4.476e-01;4.345e-01;4.688e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.119e-03;4.210e-01;4.641e-01
37.390076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.401076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.896e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.402076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.410076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.256e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.411076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.257e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.419076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.257e-01;4.770e-01;4.212e-01;4.720e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.420076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.257e-01;4.770e-01;4.212e-01;4.716e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.421076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.716e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.505076;9.547e-01;4.148e-01;4.472e-01;4.345e-01;4.684e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.716e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.506076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.716e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.529076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.716e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.530076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.531076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.766e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.532076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.588076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.895e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.589076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.622076;9.547e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.547e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.623076;9.546e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.546e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.625076;9.546e-01;4.148e-01;4.468e-01;4.345e-01;4.680e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.546e-01;1.037e-03;1.118e-03;4.210e-01;4.641e-01
37.626076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.546e-01;1.037e-03;1.117e-03;4.210e-01;4.641e-01
37.644076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.712e-01;9.546e-01;1.037e-03;1.116e-03;4.210e-01;4.641e-01
37.645076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.762e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.116e-03;4.210e-01;4.641e-01
37.646076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.758e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.116e-03;4.210e-01;4.641e-01
37.709076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.758e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.116e-03;4.210e-01;4.641e-01
37.710076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.759e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.116e-03;4.210e-01;4.641e-01
37.749076;9.546e-01;4.148e-01;4.464e-01;4.345e-01;4.676e-01;9.894e-01;4.257e-01;4.759e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.750076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.894e-01;4.257e-01;4.759e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.762076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.894e-01;4.257e-01;4.759e-01;4.212e-01;4.708e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.763076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.894e-01;4.257e-01;4.759e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.764076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.894e-01;4.257e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.784076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.894e-01;4.257e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.785076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.893e-01;4.257e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.858076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.893e-01;4.257e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.859076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.893e-01;4.258e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.878076;9.546e-01;4.148e-01;4.460e-01;4.345e-01;4.672e-01;9.893e-01;4.258e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.115e-03;4.210e-01;4.641e-01
37.879076;9.546e-01;4.148e-01;4.456e-01;4.345e-01;4.668e-01;9.893e-01;4.258e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.885076;9.546e-01;4.148e-01;4.456e-01;4.345e-01;4.668e-01;9.893e-01;4.258e-01;4.755e-01;4.212e-01;4.704e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.886076;9.546e-01;4.148e-01;4.456e-01;4.345e-01;4.668e-01;9.893e-01;4.258e-01;4.755e-01;4.212e-01;4.700e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.887076;9.546e-01;4.148e-01;4.456e-01;4.345e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.943076;9.546e-01;4.148e-01;4.456e-01;4.345e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.944076;9.546e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.946076;9.546e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.546e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.947076;9.545e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.545e-01;1.037e-03;1.114e-03;4.210e-01;4.641e-01
37.991076;9.545e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.893e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
37.992076;9.545e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.892e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.012076;9.545e-01;4.148e-01;4.456e-01;4.346e-01;4.668e-01;9.892e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.013076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.751e-01;4.212e-01;4.700e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.014076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.751e-01;4.212e-01;4.696e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.015076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.747e-01;4.212e-01;4.696e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.146076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.747e-01;4.212e-01;4.696e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.147076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.747e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.148076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.152076;9.545e-01;4.148e-01;4.452e-01;4.346e-01;4.664e-01;9.892e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.153076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.892e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.216076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.892e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.217076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.113e-03;4.210e-01;4.641e-01
38.232076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.743e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.233076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.744e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.285076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.744e-01;4.212e-01;4.692e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.286076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.744e-01;4.212e-01;4.688e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.287076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.299076;9.545e-01;4.148e-01;4.448e-01;4.346e-01;4.660e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.545e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.300076;9.545e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.545e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.303076;9.545e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.545e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.304076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.544e-01;1.037e-03;1.112e-03;4.210e-01;4.641e-01
38.380076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.258e-01;4.740e-01;4.212e-01;4.688e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.381076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.259e-01;4.740e-01;4.212e-01;4.688e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.431076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.259e-01;4.740e-01;4.212e-01;4.688e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.432076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.259e-01;4.740e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.433076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.454076;9.544e-01;4.148e-01;4.444e-01;4.346e-01;4.656e-01;9.891e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.111e-03;4.210e-01;4.641e-01
38.455076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.891e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.456076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.891e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.457076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.584076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.736e-01;4.212e-01;4.684e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.585076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.736e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.586076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.736e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.587076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.617076;9.544e-01;4.148e-01;4.440e-01;4.346e-01;4.652e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.110e-03;4.210e-01;4.641e-01
38.618076;9.544e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.709076;9.544e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.544e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.710076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.718076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.890e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.719076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.747076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.732e-01;4.212e-01;4.680e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.748076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.732e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.749076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.732e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.750076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.789076;9.543e-01;4.148e-01;4.436e-01;4.346e-01;4.648e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.790076;9.543e-01;4.148e-01;4.436e-01;4.347e-01;4.648e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.791076;9.543e-01;4.148e-01;4.436e-01;4.347e-01;4.648e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.109e-03;4.210e-01;4.641e-01
38.792076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.870076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.728e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.871076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.729e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.920076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.729e-01;4.212e-01;4.676e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.921076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.729e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.922076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.729e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.923076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.977076;9.543e-01;4.148e-01;4.432e-01;4.347e-01;4.644e-01;9.889e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.108e-03;4.210e-01;4.641e-01
38.978076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.889e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.012076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.889e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.013076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.015076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.259e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.016076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.106076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.725e-01;4.212e-01;4.672e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.107076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.725e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.108076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.725e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.109076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.177076;9.543e-01;4.148e-01;4.428e-01;4.347e-01;4.640e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.107e-03;4.210e-01;4.641e-01
39.178076;9.543e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.188076;9.543e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.543e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.189076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
