time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
39.306076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.668e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.307076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.309076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.721e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.310076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.340076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.888e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.341076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.395076;9.542e-01;4.148e-01;4.424e-01;4.347e-01;4.636e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.106e-03;4.210e-01;4.641e-01
39.396076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.525076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.664e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.526076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.528076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.717e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.529076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.635076;9.542e-01;4.148e-01;4.420e-01;4.347e-01;4.632e-01;9.887e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.105e-03;4.210e-01;4.641e-01
39.636076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.887e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.720076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.887e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.721076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.724076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.713e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.725076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.714e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.767076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.714e-01;4.212e-01;4.660e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.768076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.714e-01;4.212e-01;4.656e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.769076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.714e-01;4.212e-01;4.656e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.770076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.710e-01;4.212e-01;4.656e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.782076;9.542e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.710e-01;4.212e-01;4.656e-01;9.542e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.783076;9.541e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.864076;9.541e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.260e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.865076;9.541e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.261e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.104e-03;4.210e-01;4.641e-01
39.904076;9.541e-01;4.148e-01;4.416e-01;4.347e-01;4.628e-01;9.886e-01;4.261e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
39.905076;9.541e-01;4.148e-01;4.412e-01;4.347e-01;4.624e-01;9.886e-01;4.261e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.102e-03;4.210e-01;4.641e-01
40.038076;9.541e-01;4.148e-01;4.412e-01;4.347e-01;4.624e-01;9.886e-01;4.261e-01;4.710e-01;4.212e-01;4.656e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
40.041076;9.541e-01;4.148e-01;4.412e-01;4.347e-01;4.624e-01;9.886e-01;4.261e-01;4.710e-01;4.212e-01;4.652e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
40.057076;9.541e-01;4.148e-01;4.412e-01;4.347e-01;4.624e-01;9.886e-01;4.261e-01;4.706e-01;4.212e-01;4.652e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
40.185076;9.541e-01;4.148e-01;4.412e-01;4.348e-01;4.624e-01;9.886e-01;4.261e-01;4.706e-01;4.212e-01;4.652e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
40.212076;9.541e-01;4.148e-01;4.412e-01;4.348e-01;4.624e-01;9.885e-01;4.261e-01;4.706e-01;4.212e-01;4.652e-01;9.541e-01;1.037e-03;1.103e-03;4.210e-01;4.641e-01
40.350076;9.541e-01;4.148e-01;4.408e-01;4.348e-01;4.620e-01;9.885e-01;4.261e-01;4.706e-01;4.212e-01;4.652e-01;9.541e-01;1.037e-03;1.102e-03;4.210e-01;4.641e-01
40.355076;9.541e-01;4.148e-01;4.408e-01;4.348e-01;4.620e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.648e-01;9.541e-01;1.037e-03;1.102e-03;4.210e-01;4.641e-01
40.575076;9.541e-01;4.148e-01;4.408e-01;4.348e-01;4.620e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.648e-01;9.541e-01;1.037e-03;1.102e-03;4.210e-01;4.641e-01
40.594076;9.541e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.648e-01;9.541e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
40.595076;9.540e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.648e-01;9.540e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
40.722076;9.540e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.648e-01;9.540e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
40.727076;9.540e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.885e-01;4.261e-01;4.702e-01;4.212e-01;4.644e-01;9.540e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
40.783076;9.540e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.885e-01;4.261e-01;4.698e-01;4.212e-01;4.644e-01;9.540e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
40.803076;9.540e-01;4.148e-01;4.404e-01;4.348e-01;4.616e-01;9.884e-01;4.261e-01;4.698e-01;4.212e-01;4.644e-01;9.540e-01;1.037e-03;1.101e-03;4.210e-01;4.641e-01
41.027076;9.540e-01;4.152e-01;4.404e-01;4.352e-01;4.616e-01;9.884e-01;4.261e-01;4.698e-01;4.212e-01;4.644e-01;9.540e-01;1.038e-03;1.101e-03;4.210e-01;4.641e-01
41.174076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.698e-01;4.212e-01;4.644e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.175076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.699e-01;4.212e-01;4.644e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.193076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.699e-01;4.212e-01;4.644e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.198076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.699e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.264076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.694e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.265076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.321076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.329076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.330076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.652076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
41.704076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
41.705076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
41.866076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
41.874076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
41.875076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
42.174076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
42.175076;9.539e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
42.793076;9.539e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
42.889076;9.539e-01;4.152e-01;4.396e-01;4.353e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
42.890076;9.539e-01;4.152e-01;4.392e-01;4.353e-01;4.604e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.098e-03;4.210e-01;4.641e-01
45.147076;9.539e-01;4.152e-01;4.392e-01;4.353e-01;4.604e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.098e-03;4.210e-01;4.641e-01
45.306076;9.539e-01;4.152e-01;4.396e-01;4.353e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
46.632076;9.539e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.539e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
47.584076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.691e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
47.585076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
47.617076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.636e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
48.306076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.883e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
48.574076;9.540e-01;4.152e-01;4.396e-01;4.352e-01;4.608e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.099e-03;4.210e-01;4.641e-01
48.575076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
51.393076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.262e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
53.120076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
62.395076;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.694e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
100.000000;9.540e-01;4.152e-01;4.400e-01;4.352e-01;4.612e-01;9.884e-01;4.261e-01;4.695e-01;4.212e-01;4.640e-01;9.540e-01;1.038e-03;1.100e-03;4.210e-01;4.641e-01
