time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.320e-01;-3.732e-10;7.966e-01;-4.548e-09;1.044e+00;1.044e+00;2.080e-03;6.557e-10;1.000e+01;8.320e-01;1.044e+00;7.966e-01;-4.100e-05
19.999996000;1.044e+00;8.320e-01;1.650e-09;7.966e-01;1.397e-09;1.044e+00;1.044e+00;2.080e-03;6.075e-09;1.000e+01;8.320e-01;1.044e+00;7.966e-01;-4.100e-05
19.999996000;1.044e+00;8.320e-01;1.848e-09;7.966e-01;1.533e-09;1.044e+00;1.044e+00;2.080e-03;6.106e-09;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-4.100e-05
20.001020000;1.044e+00;8.320e-01;4.162e-09;7.966e-01;3.248e-09;1.044e+00;1.044e+00;2.080e-03;5.733e-09;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-2.649e-03
20.001532000;1.045e+00;8.320e-01;4.372e-09;7.965e-01;3.427e-09;1.045e+00;1.045e+00;2.080e-03;5.698e-09;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-3.904e-03
20.002044000;1.045e+00;8.320e-01;4.000e-04;7.965e-01;3.829e-04;1.045e+00;1.045e+00;2.080e-03;1.006e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-5.128e-03
20.002556000;1.045e+00;8.320e-01;4.000e-04;7.965e-01;3.829e-04;1.045e+00;1.045e+00;2.080e-03;1.006e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-6.322e-03
20.003068000;1.045e+00;8.324e-01;8.000e-04;7.968e-01;7.658e-04;1.045e+00;1.045e+00;2.081e-03;2.006e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-7.485e-03
20.003580000;1.045e+00;8.324e-01;8.000e-04;7.967e-01;7.657e-04;1.045e+00;1.045e+00;2.081e-03;2.006e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-8.620e-03
20.004092000;1.045e+00;8.324e-01;1.200e-03;7.967e-01;1.148e-03;1.045e+00;1.045e+00;2.081e-03;3.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-9.725e-03
20.004604000;1.045e+00;8.324e-01;1.200e-03;7.966e-01;1.148e-03;1.045e+00;1.045e+00;2.081e-03;3.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.080e-02
20.005116000;1.045e+00;8.324e-01;1.600e-03;7.965e-01;1.531e-03;1.045e+00;1.045e+00;2.081e-03;4.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.185e-02
20.005628000;1.045e+00;8.328e-01;2.000e-03;7.968e-01;1.914e-03;1.045e+00;1.045e+00;2.082e-03;5.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.288e-02
20.006140000;1.045e+00;8.328e-01;2.400e-03;7.967e-01;2.296e-03;1.045e+00;1.045e+00;2.082e-03;6.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.388e-02
20.006652000;1.045e+00;8.328e-01;2.400e-03;7.966e-01;2.296e-03;1.045e+00;1.045e+00;2.082e-03;6.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.485e-02
20.007164000;1.046e+00;8.332e-01;2.800e-03;7.969e-01;2.678e-03;1.046e+00;1.046e+00;2.083e-03;7.005e-06;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.579e-02
20.008700000;1.046e+00;8.332e-01;4.000e-03;7.965e-01;3.824e-03;1.046e+00;1.046e+00;2.083e-03;1.000e-05;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.849e-02
20.009212000;1.046e+00;8.336e-01;4.400e-03;7.968e-01;4.206e-03;1.046e+00;1.046e+00;2.084e-03;1.100e-05;1.000e+01;8.320e-01;1.097e+00;7.966e-01;-1.934e-02
20.009724000;1.046e+00;8.336e-01;4.800e-03;7.966e-01;4.587e-03;1.046e+00;1.046e+00;2.084e-03;1.200e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.017e-02
20.010236000;1.047e+00;8.336e-01;5.600e-03;7.965e-01;5.351e-03;1.047e+00;1.047e+00;2.084e-03;1.400e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.097e-02
20.010748000;1.047e+00;8.340e-01;6.000e-03;7.968e-01;5.732e-03;1.047e+00;1.047e+00;2.085e-03;1.500e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.176e-02
20.011260000;1.047e+00;8.340e-01;6.400e-03;7.966e-01;6.113e-03;1.047e+00;1.047e+00;2.085e-03;1.600e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.252e-02
20.011772000;1.047e+00;8.344e-01;6.800e-03;7.969e-01;6.494e-03;1.047e+00;1.047e+00;2.086e-03;1.700e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.326e-02
20.012284000;1.047e+00;8.344e-01;7.200e-03;7.967e-01;6.875e-03;1.047e+00;1.047e+00;2.086e-03;1.800e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.398e-02
20.012796000;1.048e+00;8.344e-01;7.600e-03;7.966e-01;7.255e-03;1.048e+00;1.048e+00;2.086e-03;1.900e-05;1.000e+01;8.320e-01;1.097e+00;7.965e-01;-2.468e-02
20.013308000;1.048e+00;8.348e-01;8.400e-03;7.968e-01;8.018e-03;1.048e+00;1.048e+00;2.087e-03;2.100e-05;1.000e+01;8.320e-01;1.097e+00;7.964e-01;-2.536e-02
20.013820000;1.048e+00;8.348e-01;8.800e-03;7.966e-01;8.398e-03;1.048e+00;1.048e+00;2.087e-03;2.200e-05;1.000e+01;8.320e-01;1.097e+00;7.964e-01;-2.602e-02
20.014332000;1.048e+00;8.348e-01;9.200e-03;7.965e-01;8.778e-03;1.048e+00;1.048e+00;2.087e-03;2.300e-05;1.000e+01;8.320e-01;1.097e+00;7.964e-01;-2.667e-02
20.014844000;1.048e+00;8.352e-01;9.600e-03;7.967e-01;9.158e-03;1.048e+00;1.048e+00;2.088e-03;2.400e-05;1.000e+01;8.320e-01;1.097e+00;7.964e-01;-2.729e-02
20.015356000;1.048e+00;8.352e-01;1.040e-02;7.966e-01;9.919e-03;1.048e+00;1.048e+00;2.088e-03;2.600e-05;1.000e+01;8.320e-01;1.097e+00;7.964e-01;-2.790e-02
20.015868000;1.049e+00;8.352e-01;1.080e-02;7.964e-01;1.030e-02;1.049e+00;1.049e+00;2.088e-03;2.700e-05;1.000e+01;8.320e-01;1.097e+00;7.963e-01;-2.848e-02
20.016380000;1.049e+00;8.356e-01;1.120e-02;7.966e-01;1.068e-02;1.049e+00;1.049e+00;2.089e-03;2.800e-05;1.000e+01;8.320e-01;1.097e+00;7.963e-01;-2.905e-02
20.016892000;1.049e+00;8.356e-01;1.200e-02;7.965e-01;1.144e-02;1.049e+00;1.049e+00;2.089e-03;3.000e-05;1.000e+01;8.320e-01;1.097e+00;7.963e-01;-2.961e-02
20.017404000;1.049e+00;8.356e-01;1.240e-02;7.963e-01;1.182e-02;1.049e+00;1.049e+00;2.089e-03;3.100e-05;1.000e+01;8.320e-01;1.097e+00;7.962e-01;-3.014e-02
20.017916000;1.050e+00;8.360e-01;1.280e-02;7.966e-01;1.220e-02;1.050e+00;1.050e+00;2.090e-03;3.200e-05;1.000e+01;8.320e-01;1.097e+00;7.962e-01;-3.066e-02
20.018428000;1.050e+00;8.360e-01;1.360e-02;7.964e-01;1.296e-02;1.050e+00;1.050e+00;2.090e-03;3.400e-05;1.000e+01;8.320e-01;1.097e+00;7.962e-01;-3.116e-02
20.018940000;1.050e+00;8.364e-01;1.400e-02;7.966e-01;1.333e-02;1.050e+00;1.050e+00;2.091e-03;3.500e-05;1.000e+01;8.320e-01;1.097e+00;7.961e-01;-3.165e-02
20.019452000;1.050e+00;8.364e-01;1.440e-02;7.965e-01;1.371e-02;1.050e+00;1.050e+00;2.091e-03;3.600e-05;1.000e+01;8.320e-01;1.097e+00;7.961e-01;-3.212e-02
20.019964000;1.050e+00;8.364e-01;1.480e-02;7.963e-01;1.409e-02;1.050e+00;1.050e+00;2.091e-03;3.700e-05;1.000e+01;8.320e-01;1.097e+00;7.961e-01;-3.258e-02
20.020476000;1.051e+00;8.368e-01;1.560e-02;7.965e-01;1.485e-02;1.051e+00;1.051e+00;2.092e-03;3.900e-05;1.000e+01;8.320e-01;1.097e+00;7.960e-01;-3.302e-02
20.020988000;1.051e+00;8.368e-01;1.600e-02;7.964e-01;1.523e-02;1.051e+00;1.051e+00;2.092e-03;4.000e-05;1.000e+01;8.320e-01;1.097e+00;7.960e-01;-3.345e-02
20.021500000;1.051e+00;8.368e-01;1.640e-02;7.962e-01;1.560e-02;1.051e+00;1.051e+00;2.092e-03;4.100e-05;1.000e+01;8.320e-01;1.097e+00;7.959e-01;-3.386e-02
20.022012000;1.051e+00;8.372e-01;1.720e-02;7.964e-01;1.636e-02;1.051e+00;1.051e+00;2.093e-03;4.300e-05;1.000e+01;8.320e-01;1.097e+00;7.959e-01;-3.425e-02
20.022524000;1.051e+00;8.372e-01;1.760e-02;7.963e-01;1.674e-02;1.051e+00;1.051e+00;2.093e-03;4.400e-05;1.000e+01;8.320e-01;1.097e+00;7.958e-01;-3.464e-02
20.023036000;1.052e+00;8.372e-01;1.800e-02;7.961e-01;1.712e-02;1.052e+00;1.052e+00;2.093e-03;4.500e-05;1.000e+01;8.320e-01;1.097e+00;7.958e-01;-3.501e-02
20.023548000;1.052e+00;8.372e-01;1.840e-02;7.960e-01;1.749e-02;1.052e+00;1.052e+00;2.093e-03;4.600e-05;1.000e+01;8.320e-01;1.097e+00;7.957e-01;-3.537e-02
20.024060000;1.052e+00;8.376e-01;1.920e-02;7.962e-01;1.825e-02;1.052e+00;1.052e+00;2.094e-03;4.800e-05;1.000e+01;8.320e-01;1.097e+00;7.957e-01;-3.571e-02
20.024572000;1.052e+00;8.376e-01;1.960e-02;7.961e-01;1.863e-02;1.052e+00;1.052e+00;2.094e-03;4.900e-05;1.000e+01;8.320e-01;1.097e+00;7.956e-01;-3.604e-02
20.025084000;1.052e+00;8.376e-01;2.000e-02;7.959e-01;1.900e-02;1.052e+00;1.052e+00;2.094e-03;5.000e-05;1.000e+01;8.320e-01;1.097e+00;7.955e-01;-3.636e-02
20.025596000;1.053e+00;8.380e-01;2.040e-02;7.962e-01;1.938e-02;1.053e+00;1.053e+00;2.095e-03;5.100e-05;1.000e+01;8.320e-01;1.097e+00;7.955e-01;-3.667e-02
20.026108000;1.053e+00;8.380e-01;2.120e-02;7.960e-01;2.014e-02;1.053e+00;1.053e+00;2.095e-03;5.300e-05;1.000e+01;8.320e-01;1.097e+00;7.954e-01;-3.697e-02
20.026620000;1.053e+00;8.380e-01;2.160e-02;7.959e-01;2.051e-02;1.053e+00;1.053e+00;2.095e-03;5.400e-05;1.000e+01;8.320e-01;1.097e+00;7.953e-01;-3.725e-02
20.027620000;1.053e+00;8.384e-01;2.240e-02;7.960e-01;2.127e-02;1.053e+00;1.053e+00;2.096e-03;5.600e-05;1.000e+01;8.320e-01;1.097e+00;7.952e-01;-3.778e-02
20.028048000;1.053e+00;8.384e-01;2.280e-02;7.959e-01;2.164e-02;1.053e+00;1.053e+00;2.096e-03;5.699e-05;1.000e+01;8.320e-01;1.097e+00;7.952e-01;-3.799e-02
20.028056000;1.053e+00;8.384e-01;2.280e-02;7.958e-01;2.164e-02;1.053e+00;1.053e+00;2.096e-03;5.699e-05;1.000e+01;8.320e-01;1.097e+00;7.952e-01;-3.799e-02
20.028072000;1.053e+00;8.384e-01;2.280e-02;7.958e-01;2.164e-02;1.053e+00;1.053e+00;2.096e-03;5.699e-05;1.000e+01;8.320e-01;1.097e+00;7.951e-01;-3.800e-02
20.028104000;1.053e+00;8.384e-01;2.280e-02;7.958e-01;2.164e-02;1.053e+00;1.053e+00;2.096e-03;5.699e-05;1.000e+01;8.320e-01;1.097e+00;7.951e-01;-3.801e-02
20.028168000;1.054e+00;8.384e-01;2.280e-02;7.958e-01;2.164e-02;1.054e+00;1.054e+00;2.096e-03;5.699e-05;1.000e+01;8.320e-01;1.097e+00;7.951e-01;-3.805e-02
20.028296000;1.054e+00;8.384e-01;2.320e-02;7.958e-01;2.202e-02;1.054e+00;1.054e+00;2.096e-03;5.799e-05;1.000e+01;8.320e-01;1.097e+00;7.951e-01;-3.811e-02
20.028552000;1.054e+00;8.384e-01;2.320e-02;7.957e-01;2.202e-02;1.054e+00;1.054e+00;2.096e-03;5.799e-05;1.000e+01;8.320e-01;1.097e+00;7.951e-01;-3.823e-02
20.029064000;1.054e+00;8.384e-01;2.360e-02;7.956e-01;2.239e-02;1.054e+00;1.054e+00;2.096e-03;5.899e-05;1.000e+01;8.320e-01;1.097e+00;7.950e-01;-3.846e-02
20.029576000;1.054e+00;8.384e-01;2.400e-02;7.954e-01;2.277e-02;1.054e+00;1.054e+00;2.096e-03;5.999e-05;1.000e+01;8.320e-01;1.097e+00;7.949e-01;-3.868e-02
20.030576000;1.054e+00;8.388e-01;2.520e-02;7.956e-01;2.390e-02;1.054e+00;1.054e+00;2.097e-03;6.299e-05;1.000e+01;8.320e-01;1.097e+00;7.948e-01;-3.909e-02
20.031476000;1.055e+00;8.388e-01;2.560e-02;7.953e-01;2.427e-02;1.055e+00;1.055e+00;2.097e-03;6.399e-05;1.000e+01;8.320e-01;1.097e+00;7.946e-01;-3.943e-02
20.032376000;1.055e+00;8.388e-01;2.640e-02;7.951e-01;2.503e-02;1.055e+00;1.055e+00;2.097e-03;6.599e-05;1.000e+01;8.320e-01;1.097e+00;7.945e-01;-3.974e-02
20.033276000;1.055e+00;8.392e-01;2.720e-02;7.953e-01;2.578e-02;1.055e+00;1.055e+00;2.098e-03;6.799e-05;1.000e+01;8.320e-01;1.097e+00;7.944e-01;-4.002e-02
20.034176000;1.056e+00;8.392e-01;2.800e-02;7.951e-01;2.653e-02;1.056e+00;1.056e+00;2.098e-03;6.999e-05;1.000e+01;8.320e-01;1.097e+00;7.942e-01;-4.028e-02
20.035076000;1.056e+00;8.392e-01;2.840e-02;7.949e-01;2.690e-02;1.056e+00;1.056e+00;2.098e-03;7.099e-05;1.000e+01;8.320e-01;1.097e+00;7.940e-01;-4.052e-02
20.036876000;1.056e+00;8.392e-01;3.000e-02;7.945e-01;2.840e-02;1.056e+00;1.056e+00;2.098e-03;7.500e-05;1.000e+01;8.320e-01;1.097e+00;7.937e-01;-4.093e-02
20.037776000;1.057e+00;8.392e-01;3.040e-02;7.943e-01;2.877e-02;1.057e+00;1.057e+00;2.098e-03;7.600e-05;1.000e+01;8.320e-01;1.097e+00;7.936e-01;-4.110e-02
20.038676000;1.057e+00;8.392e-01;3.120e-02;7.941e-01;2.952e-02;1.057e+00;1.057e+00;2.098e-03;7.800e-05;1.000e+01;8.320e-01;1.097e+00;7.934e-01;-4.125e-02
20.039576000;1.057e+00;8.392e-01;3.160e-02;7.939e-01;2.990e-02;1.057e+00;1.057e+00;2.098e-03;7.900e-05;1.000e+01;8.320e-01;1.097e+00;7.932e-01;-4.138e-02
20.040476000;1.057e+00;8.392e-01;3.200e-02;7.938e-01;3.027e-02;1.057e+00;1.057e+00;2.098e-03;8.000e-05;1.000e+01;8.320e-01;1.097e+00;7.931e-01;-4.150e-02
20.041376000;1.057e+00;8.392e-01;3.280e-02;7.936e-01;3.102e-02;1.057e+00;1.057e+00;2.098e-03;8.200e-05;1.000e+01;8.320e-01;1.097e+00;7.929e-01;-4.160e-02
20.042276000;1.058e+00;8.392e-01;3.320e-02;7.934e-01;3.139e-02;1.058e+00;1.058e+00;2.098e-03;8.300e-05;1.000e+01;8.320e-01;1.097e+00;7.927e-01;-4.169e-02
20.043176000;1.058e+00;8.392e-01;3.360e-02;7.933e-01;3.176e-02;1.058e+00;1.058e+00;2.098e-03;8.400e-05;1.000e+01;8.320e-01;1.097e+00;7.925e-01;-4.176e-02
20.044076000;1.058e+00;8.392e-01;3.400e-02;7.931e-01;3.213e-02;1.058e+00;1.058e+00;2.098e-03;8.500e-05;1.000e+01;8.320e-01;1.097e+00;7.924e-01;-4.182e-02
20.044976000;1.058e+00;8.392e-01;3.480e-02;7.930e-01;3.288e-02;1.058e+00;1.058e+00;2.098e-03;8.700e-05;1.000e+01;8.320e-01;1.097e+00;7.922e-01;-4.186e-02
20.045876000;1.058e+00;8.392e-01;3.520e-02;7.929e-01;3.326e-02;1.058e+00;1.058e+00;2.098e-03;8.800e-05;1.000e+01;8.320e-01;1.097e+00;7.920e-01;-4.190e-02
20.046776000;1.059e+00;8.392e-01;3.560e-02;7.927e-01;3.363e-02;1.059e+00;1.059e+00;2.098e-03;8.900e-05;1.000e+01;8.320e-01;1.097e+00;7.918e-01;-4.192e-02
20.047676000;1.059e+00;8.392e-01;3.600e-02;7.926e-01;3.400e-02;1.059e+00;1.059e+00;2.098e-03;9.000e-05;1.000e+01;8.320e-01;1.097e+00;7.917e-01;-4.193e-02
20.048576000;1.059e+00;8.392e-01;3.640e-02;7.925e-01;3.437e-02;1.059e+00;1.059e+00;2.098e-03;9.100e-05;1.000e+01;8.320e-01;1.097e+00;7.915e-01;-4.194e-02
20.049476000;1.059e+00;8.392e-01;3.640e-02;7.924e-01;3.437e-02;1.059e+00;1.059e+00;2.098e-03;9.100e-05;1.000e+01;8.320e-01;1.097e+00;7.913e-01;-4.193e-02
20.050376000;1.059e+00;8.388e-01;3.680e-02;7.919e-01;3.474e-02;1.059e+00;1.059e+00;2.097e-03;9.200e-05;1.000e+01;8.320e-01;1.097e+00;7.911e-01;-4.192e-02
20.051276000;1.059e+00;8.388e-01;3.720e-02;7.918e-01;3.512e-02;1.059e+00;1.059e+00;2.097e-03;9.300e-05;1.000e+01;8.320e-01;1.097e+00;7.910e-01;-4.189e-02
20.052176000;1.060e+00;8.388e-01;3.760e-02;7.917e-01;3.549e-02;1.060e+00;1.060e+00;2.097e-03;9.400e-05;1.000e+01;8.320e-01;1.097e+00;7.908e-01;-4.186e-02
20.053076000;1.060e+00;8.388e-01;3.800e-02;7.916e-01;3.586e-02;1.060e+00;1.060e+00;2.097e-03;9.500e-05;1.000e+01;8.320e-01;1.097e+00;7.906e-01;-4.183e-02
20.053976000;1.060e+00;8.388e-01;3.800e-02;7.915e-01;3.586e-02;1.060e+00;1.060e+00;2.097e-03;9.500e-05;1.000e+01;8.320e-01;1.097e+00;7.904e-01;-4.179e-02
20.054876000;1.060e+00;8.384e-01;3.840e-02;7.910e-01;3.623e-02;1.060e+00;1.060e+00;2.096e-03;9.600e-05;1.000e+01;8.320e-01;1.097e+00;7.903e-01;-4.174e-02
20.055776000;1.060e+00;8.384e-01;3.880e-02;7.910e-01;3.660e-02;1.060e+00;1.060e+00;2.096e-03;9.700e-05;1.000e+01;8.320e-01;1.097e+00;7.901e-01;-4.169e-02
20.056676000;1.060e+00;8.384e-01;3.880e-02;7.909e-01;3.660e-02;1.060e+00;1.060e+00;2.096e-03;9.700e-05;1.000e+01;8.320e-01;1.097e+00;7.899e-01;-4.163e-02
20.057576000;1.060e+00;8.384e-01;3.920e-02;7.908e-01;3.698e-02;1.060e+00;1.060e+00;2.096e-03;9.800e-05;1.000e+01;8.320e-01;1.097e+00;7.898e-01;-4.157e-02
20.058476000;1.060e+00;8.380e-01;3.920e-02;7.904e-01;3.697e-02;1.060e+00;1.060e+00;2.095e-03;9.800e-05;1.000e+01;8.320e-01;1.097e+00;7.896e-01;-4.151e-02
20.059376000;1.060e+00;8.380e-01;3.960e-02;7.903e-01;3.735e-02;1.060e+00;1.060e+00;2.095e-03;9.900e-05;1.000e+01;8.320e-01;1.097e+00;7.894e-01;-4.144e-02
20.060276000;1.060e+00;8.380e-01;3.960e-02;7.902e-01;3.734e-02;1.060e+00;1.060e+00;2.095e-03;9.900e-05;1.000e+01;8.320e-01;1.097e+00;7.893e-01;-4.137e-02
20.061176000;1.061e+00;8.380e-01;4.000e-02;7.902e-01;3.772e-02;1.061e+00;1.061e+00;2.095e-03;1.000e-04;1.000e+01;8.320e-01;1.097e+00;7.891e-01;-4.130e-02
20.062076000;1.061e+00;8.376e-01;4.000e-02;7.897e-01;3.771e-02;1.061e+00;1.061e+00;2.094e-03;1.000e-04;1.000e+01;8.320e-01;1.097e+00;7.890e-01;-4.123e-02
20.062976000;1.061e+00;8.376e-01;4.000e-02;7.897e-01;3.771e-02;1.061e+00;1.061e+00;2.094e-03;1.000e-04;1.000e+01;8.320e-01;1.097e+00;7.888e-01;-4.115e-02
20.063876000;1.061e+00;8.376e-01;4.040e-02;7.896e-01;3.809e-02;1.061e+00;1.061e+00;2.094e-03;1.010e-04;1.000e+01;8.320e-01;1.097e+00;7.887e-01;-4.108e-02
20.064776000;1.061e+00;8.372e-01;4.040e-02;7.892e-01;3.808e-02;1.061e+00;1.061e+00;2.093e-03;1.010e-04;1.000e+01;8.320e-01;1.097e+00;7.885e-01;-4.100e-02
20.065776000;1.061e+00;8.372e-01;4.040e-02;7.892e-01;3.808e-02;1.061e+00;1.061e+00;2.093e-03;1.010e-04;1.000e+01;8.320e-01;1.097e+00;7.884e-01;-4.091e-02
20.066776000;1.061e+00;8.372e-01;4.080e-02;7.891e-01;3.846e-02;1.061e+00;1.061e+00;2.093e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.882e-01;-4.083e-02
20.067776000;1.061e+00;8.368e-01;4.080e-02;7.887e-01;3.846e-02;1.061e+00;1.061e+00;2.092e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.881e-01;-4.074e-02
20.068776000;1.061e+00;8.368e-01;4.080e-02;7.887e-01;3.845e-02;1.061e+00;1.061e+00;2.092e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.879e-01;-4.065e-02
20.069776000;1.061e+00;8.368e-01;4.080e-02;7.886e-01;3.845e-02;1.061e+00;1.061e+00;2.092e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.878e-01;-4.056e-02
20.070776000;1.061e+00;8.364e-01;4.120e-02;7.882e-01;3.883e-02;1.061e+00;1.061e+00;2.091e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.876e-01;-4.048e-02
20.071776000;1.061e+00;8.364e-01;4.120e-02;7.882e-01;3.883e-02;1.061e+00;1.061e+00;2.091e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.875e-01;-4.039e-02
20.072776000;1.061e+00;8.364e-01;4.120e-02;7.882e-01;3.882e-02;1.061e+00;1.061e+00;2.091e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.873e-01;-4.031e-02
20.073776000;1.061e+00;8.360e-01;4.120e-02;7.878e-01;3.882e-02;1.061e+00;1.061e+00;2.090e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.872e-01;-4.022e-02
20.074776000;1.061e+00;8.360e-01;4.120e-02;7.877e-01;3.882e-02;1.061e+00;1.061e+00;2.090e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.871e-01;-4.014e-02
20.075776000;1.061e+00;8.360e-01;4.120e-02;7.877e-01;3.882e-02;1.061e+00;1.061e+00;2.090e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.869e-01;-4.006e-02
20.076776000;1.061e+00;8.356e-01;4.120e-02;7.873e-01;3.882e-02;1.061e+00;1.061e+00;2.089e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.868e-01;-3.998e-02
20.078776000;1.061e+00;8.356e-01;4.120e-02;7.873e-01;3.882e-02;1.061e+00;1.061e+00;2.089e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.866e-01;-3.983e-02
20.079776000;1.061e+00;8.352e-01;4.160e-02;7.869e-01;3.919e-02;1.061e+00;1.061e+00;2.088e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.865e-01;-3.975e-02
20.081776000;1.061e+00;8.352e-01;4.160e-02;7.869e-01;3.919e-02;1.061e+00;1.061e+00;2.088e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.863e-01;-3.961e-02
20.082776000;1.061e+00;8.352e-01;4.160e-02;7.869e-01;3.919e-02;1.061e+00;1.061e+00;2.088e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.862e-01;-3.955e-02
20.083776000;1.061e+00;8.348e-01;4.160e-02;7.865e-01;3.919e-02;1.061e+00;1.061e+00;2.087e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.861e-01;-3.948e-02
20.085776000;1.061e+00;8.348e-01;4.160e-02;7.865e-01;3.919e-02;1.061e+00;1.061e+00;2.087e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.859e-01;-3.936e-02
20.086776000;1.061e+00;8.344e-01;4.160e-02;7.861e-01;3.919e-02;1.061e+00;1.061e+00;2.086e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.858e-01;-3.930e-02
20.088776000;1.061e+00;8.344e-01;4.160e-02;7.861e-01;3.919e-02;1.061e+00;1.061e+00;2.086e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.856e-01;-3.920e-02
20.089776000;1.061e+00;8.344e-01;4.160e-02;7.861e-01;3.919e-02;1.061e+00;1.061e+00;2.086e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.856e-01;-3.915e-02
20.090776000;1.061e+00;8.340e-01;4.160e-02;7.857e-01;3.919e-02;1.061e+00;1.061e+00;2.085e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.855e-01;-3.910e-02
20.091776000;1.061e+00;8.340e-01;4.160e-02;7.857e-01;3.919e-02;1.061e+00;1.061e+00;2.085e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.854e-01;-3.905e-02
20.092776000;1.061e+00;8.340e-01;4.120e-02;7.857e-01;3.881e-02;1.061e+00;1.061e+00;2.085e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.853e-01;-3.901e-02
20.093776000;1.061e+00;8.340e-01;4.120e-02;7.857e-01;3.881e-02;1.061e+00;1.061e+00;2.085e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.853e-01;-3.897e-02
20.094776000;1.061e+00;8.340e-01;4.120e-02;7.857e-01;3.881e-02;1.061e+00;1.061e+00;2.085e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.852e-01;-3.893e-02
20.095776000;1.061e+00;8.336e-01;4.120e-02;7.853e-01;3.881e-02;1.061e+00;1.061e+00;2.084e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.851e-01;-3.889e-02
20.098776000;1.061e+00;8.336e-01;4.120e-02;7.853e-01;3.881e-02;1.061e+00;1.061e+00;2.084e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.850e-01;-3.880e-02
20.099776000;1.061e+00;8.336e-01;4.120e-02;7.853e-01;3.881e-02;1.061e+00;1.061e+00;2.084e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.849e-01;-3.877e-02
20.100776000;1.061e+00;8.332e-01;4.120e-02;7.849e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.849e-01;-3.875e-02
20.101776000;1.061e+00;8.332e-01;4.120e-02;7.849e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.848e-01;-3.872e-02
20.102776000;1.061e+00;8.332e-01;4.120e-02;7.849e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.848e-01;-3.870e-02
20.103776000;1.061e+00;8.332e-01;4.120e-02;7.849e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.847e-01;-3.868e-02
20.104776000;1.061e+00;8.332e-01;4.120e-02;7.850e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.847e-01;-3.867e-02
20.105776000;1.061e+00;8.332e-01;4.120e-02;7.850e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.846e-01;-3.865e-02
20.106776000;1.061e+00;8.332e-01;4.120e-02;7.850e-01;3.881e-02;1.061e+00;1.061e+00;2.083e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.846e-01;-3.864e-02
20.107776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.881e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.846e-01;-3.862e-02
20.108776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.881e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.845e-01;-3.861e-02
20.110776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.881e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.845e-01;-3.860e-02
20.111776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.881e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.844e-01;-3.859e-02
20.113776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.881e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.844e-01;-3.858e-02
20.114776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.882e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.843e-01;-3.858e-02
20.116776000;1.061e+00;8.328e-01;4.120e-02;7.846e-01;3.882e-02;1.061e+00;1.061e+00;2.082e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.843e-01;-3.858e-02
20.117776000;1.061e+00;8.324e-01;4.120e-02;7.842e-01;3.882e-02;1.061e+00;1.061e+00;2.081e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.843e-01;-3.859e-02
20.118776000;1.061e+00;8.324e-01;4.120e-02;7.842e-01;3.882e-02;1.061e+00;1.061e+00;2.081e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.843e-01;-3.859e-02
20.119776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.842e-01;-3.859e-02
20.123776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.842e-01;-3.862e-02
20.124776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.841e-01;-3.863e-02
20.130776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.841e-01;-3.869e-02
20.131776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.841e-01;-3.871e-02
20.132776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.840e-01;-3.872e-02
20.136776000;1.061e+00;8.324e-01;4.080e-02;7.842e-01;3.844e-02;1.061e+00;1.061e+00;2.081e-03;1.020e-04;1.000e+01;8.320e-01;1.097e+00;7.840e-01;-3.878e-02
20.137776000;1.061e+00;8.324e-01;4.120e-02;7.842e-01;3.881e-02;1.061e+00;1.061e+00;2.081e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.840e-01;-3.880e-02
20.143776000;1.061e+00;8.324e-01;4.120e-02;7.842e-01;3.881e-02;1.061e+00;1.061e+00;2.081e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.840e-01;-3.890e-02
20.144776000;1.061e+00;8.320e-01;4.120e-02;7.838e-01;3.881e-02;1.061e+00;1.061e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.839e-01;-3.892e-02
20.145776000;1.062e+00;8.320e-01;4.120e-02;7.838e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.839e-01;-3.894e-02
20.155776000;1.062e+00;8.320e-01;4.120e-02;7.838e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.839e-01;-3.912e-02
20.156776000;1.062e+00;8.320e-01;4.120e-02;7.837e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.839e-01;-3.914e-02
20.162776000;1.062e+00;8.320e-01;4.120e-02;7.837e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.839e-01;-3.926e-02
20.163776000;1.062e+00;8.320e-01;4.120e-02;7.837e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.928e-02
20.166776000;1.062e+00;8.320e-01;4.120e-02;7.837e-01;3.881e-02;1.062e+00;1.062e+00;2.080e-03;1.030e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.933e-02
20.167776000;1.062e+00;8.320e-01;4.160e-02;7.837e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.935e-02
20.175776000;1.062e+00;8.320e-01;4.160e-02;7.837e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.950e-02
20.176776000;1.062e+00;8.320e-01;4.160e-02;7.836e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.952e-02
20.184776000;1.062e+00;8.320e-01;4.160e-02;7.836e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.838e-01;-3.967e-02
20.185776000;1.062e+00;8.320e-01;4.160e-02;7.836e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.969e-02
20.187776000;1.062e+00;8.320e-01;4.160e-02;7.836e-01;3.918e-02;1.062e+00;1.062e+00;2.080e-03;1.040e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.972e-02
20.188776000;1.062e+00;8.320e-01;4.200e-02;7.836e-01;3.956e-02;1.062e+00;1.062e+00;2.080e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.974e-02
20.192776000;1.062e+00;8.320e-01;4.200e-02;7.836e-01;3.955e-02;1.062e+00;1.062e+00;2.080e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.981e-02
20.193776000;1.062e+00;8.320e-01;4.200e-02;7.835e-01;3.955e-02;1.062e+00;1.062e+00;2.080e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.983e-02
20.195776000;1.062e+00;8.320e-01;4.200e-02;7.835e-01;3.955e-02;1.062e+00;1.062e+00;2.080e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.987e-02
20.196776000;1.062e+00;8.324e-01;4.200e-02;7.839e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-3.988e-02
20.203776000;1.062e+00;8.324e-01;4.200e-02;7.839e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.837e-01;-4.001e-02
20.204776000;1.062e+00;8.324e-01;4.200e-02;7.839e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.002e-02
20.206776000;1.062e+00;8.324e-01;4.200e-02;7.839e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.006e-02
20.207776000;1.062e+00;8.324e-01;4.200e-02;7.838e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.008e-02
20.208776000;1.062e+00;8.324e-01;4.200e-02;7.838e-01;3.955e-02;1.062e+00;1.062e+00;2.081e-03;1.050e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.009e-02
20.209776000;1.062e+00;8.324e-01;4.240e-02;7.838e-01;3.993e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.011e-02
20.219776000;1.062e+00;8.324e-01;4.240e-02;7.838e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.028e-02
20.221776000;1.062e+00;8.324e-01;4.240e-02;7.838e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.836e-01;-4.031e-02
20.222776000;1.062e+00;8.324e-01;4.240e-02;7.838e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.033e-02
20.224776000;1.062e+00;8.324e-01;4.240e-02;7.838e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.037e-02
20.225776000;1.062e+00;8.324e-01;4.240e-02;7.837e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.038e-02
20.230776000;1.062e+00;8.324e-01;4.240e-02;7.837e-01;3.992e-02;1.062e+00;1.062e+00;2.081e-03;1.060e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.047e-02
20.231776000;1.062e+00;8.324e-01;4.280e-02;7.837e-01;4.030e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.048e-02
20.239776000;1.062e+00;8.324e-01;4.280e-02;7.837e-01;4.029e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.835e-01;-4.062e-02
20.240776000;1.062e+00;8.324e-01;4.280e-02;7.837e-01;4.029e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.063e-02
20.242776000;1.062e+00;8.324e-01;4.280e-02;7.837e-01;4.029e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.067e-02
20.243776000;1.062e+00;8.324e-01;4.280e-02;7.836e-01;4.029e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.068e-02
20.252776000;1.062e+00;8.324e-01;4.280e-02;7.836e-01;4.029e-02;1.062e+00;1.062e+00;2.081e-03;1.070e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.084e-02
20.253776000;1.062e+00;8.324e-01;4.320e-02;7.836e-01;4.067e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.085e-02
20.257776000;1.062e+00;8.324e-01;4.320e-02;7.836e-01;4.067e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.834e-01;-4.092e-02
20.258776000;1.062e+00;8.324e-01;4.320e-02;7.836e-01;4.067e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.094e-02
20.260776000;1.062e+00;8.324e-01;4.320e-02;7.836e-01;4.066e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.097e-02
20.261776000;1.062e+00;8.324e-01;4.320e-02;7.835e-01;4.066e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.099e-02
20.274776000;1.062e+00;8.324e-01;4.320e-02;7.835e-01;4.066e-02;1.062e+00;1.062e+00;2.081e-03;1.080e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.120e-02
20.275776000;1.062e+00;8.324e-01;4.360e-02;7.835e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.122e-02
20.276776000;1.062e+00;8.324e-01;4.360e-02;7.835e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.833e-01;-4.124e-02
20.277776000;1.062e+00;8.324e-01;4.360e-02;7.835e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.125e-02
20.278776000;1.062e+00;8.324e-01;4.360e-02;7.835e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.127e-02
20.279776000;1.062e+00;8.324e-01;4.360e-02;7.834e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.129e-02
20.281776000;1.062e+00;8.324e-01;4.360e-02;7.834e-01;4.104e-02;1.062e+00;1.062e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.132e-02
20.282776000;1.063e+00;8.324e-01;4.360e-02;7.834e-01;4.104e-02;1.063e+00;1.063e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.134e-02
20.294776000;1.063e+00;8.324e-01;4.360e-02;7.834e-01;4.103e-02;1.063e+00;1.063e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.832e-01;-4.154e-02
20.295776000;1.063e+00;8.324e-01;4.360e-02;7.834e-01;4.103e-02;1.063e+00;1.063e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.831e-01;-4.155e-02
20.296776000;1.063e+00;8.324e-01;4.360e-02;7.834e-01;4.103e-02;1.063e+00;1.063e+00;2.081e-03;1.090e-04;1.000e+01;8.320e-01;1.097e+00;7.831e-01;-4.157e-02
20.297776000;1.063e+00;8.324e-01;4.400e-02;7.834e-01;4.141e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.831e-01;-4.159e-02
20.298776000;1.063e+00;8.324e-01;4.400e-02;7.833e-01;4.141e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.831e-01;-4.160e-02
20.313776000;1.063e+00;8.324e-01;4.400e-02;7.833e-01;4.140e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.831e-01;-4.185e-02
20.314776000;1.063e+00;8.324e-01;4.400e-02;7.833e-01;4.140e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.187e-02
20.315776000;1.063e+00;8.324e-01;4.400e-02;7.833e-01;4.140e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.188e-02
20.316776000;1.063e+00;8.324e-01;4.400e-02;7.832e-01;4.140e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.190e-02
20.318776000;1.063e+00;8.324e-01;4.400e-02;7.832e-01;4.140e-02;1.063e+00;1.063e+00;2.081e-03;1.100e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.193e-02
20.319776000;1.063e+00;8.324e-01;4.440e-02;7.832e-01;4.178e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.195e-02
20.331776000;1.063e+00;8.324e-01;4.440e-02;7.832e-01;4.177e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.830e-01;-4.215e-02
20.332776000;1.063e+00;8.324e-01;4.440e-02;7.832e-01;4.177e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.217e-02
20.334776000;1.063e+00;8.324e-01;4.440e-02;7.832e-01;4.177e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.220e-02
20.335776000;1.063e+00;8.324e-01;4.440e-02;7.831e-01;4.177e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.222e-02
20.341776000;1.063e+00;8.324e-01;4.440e-02;7.831e-01;4.177e-02;1.063e+00;1.063e+00;2.081e-03;1.110e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.231e-02
20.342776000;1.063e+00;8.324e-01;4.480e-02;7.831e-01;4.215e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.233e-02
20.350776000;1.063e+00;8.324e-01;4.480e-02;7.831e-01;4.214e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.829e-01;-4.246e-02
20.351776000;1.063e+00;8.324e-01;4.480e-02;7.831e-01;4.214e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.248e-02
20.353776000;1.063e+00;8.324e-01;4.480e-02;7.831e-01;4.214e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.251e-02
20.354776000;1.063e+00;8.324e-01;4.480e-02;7.830e-01;4.214e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.253e-02
20.363776000;1.063e+00;8.324e-01;4.480e-02;7.830e-01;4.214e-02;1.063e+00;1.063e+00;2.081e-03;1.120e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.267e-02
20.364776000;1.063e+00;8.324e-01;4.520e-02;7.830e-01;4.252e-02;1.063e+00;1.063e+00;2.081e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.269e-02
20.366776000;1.063e+00;8.324e-01;4.520e-02;7.830e-01;4.252e-02;1.063e+00;1.063e+00;2.081e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.272e-02
20.367776000;1.063e+00;8.320e-01;4.520e-02;7.826e-01;4.252e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.274e-02
20.368776000;1.063e+00;8.320e-01;4.520e-02;7.826e-01;4.252e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.828e-01;-4.276e-02
20.369776000;1.063e+00;8.320e-01;4.520e-02;7.826e-01;4.252e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.827e-01;-4.277e-02
20.376776000;1.063e+00;8.320e-01;4.520e-02;7.826e-01;4.251e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.827e-01;-4.289e-02
20.377776000;1.063e+00;8.320e-01;4.520e-02;7.825e-01;4.251e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.827e-01;-4.290e-02
20.386776000;1.063e+00;8.320e-01;4.520e-02;7.825e-01;4.251e-02;1.063e+00;1.063e+00;2.080e-03;1.130e-04;1.000e+01;8.320e-01;1.097e+00;7.827e-01;-4.305e-02
20.387776000;1.063e+00;8.320e-01;4.560e-02;7.825e-01;4.289e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.827e-01;-4.307e-02
20.388776000;1.063e+00;8.320e-01;4.560e-02;7.825e-01;4.289e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.826e-01;-4.308e-02
20.395776000;1.063e+00;8.320e-01;4.560e-02;7.825e-01;4.288e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.826e-01;-4.320e-02
20.396776000;1.063e+00;8.320e-01;4.560e-02;7.824e-01;4.288e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.826e-01;-4.321e-02
20.406776000;1.063e+00;8.320e-01;4.560e-02;7.824e-01;4.288e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.826e-01;-4.338e-02
20.407776000;1.063e+00;8.320e-01;4.560e-02;7.824e-01;4.288e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.339e-02
20.409776000;1.063e+00;8.320e-01;4.560e-02;7.824e-01;4.288e-02;1.063e+00;1.063e+00;2.080e-03;1.140e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.342e-02
20.410776000;1.063e+00;8.320e-01;4.600e-02;7.824e-01;4.326e-02;1.063e+00;1.063e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.344e-02
20.414776000;1.063e+00;8.320e-01;4.600e-02;7.824e-01;4.326e-02;1.063e+00;1.063e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.351e-02
20.415776000;1.063e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.063e+00;1.063e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.352e-02
20.419776000;1.063e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.063e+00;1.063e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.359e-02
20.420776000;1.064e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.064e+00;1.064e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.360e-02
20.422776000;1.064e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.064e+00;1.064e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.364e-02
20.425776000;1.064e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.064e+00;1.064e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.825e-01;-4.368e-02
20.426776000;1.064e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.064e+00;1.064e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.370e-02
20.431776000;1.064e+00;8.320e-01;4.600e-02;7.823e-01;4.325e-02;1.064e+00;1.064e+00;2.080e-03;1.150e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.378e-02
20.432776000;1.064e+00;8.320e-01;4.640e-02;7.823e-01;4.363e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.380e-02
20.433776000;1.064e+00;8.320e-01;4.640e-02;7.823e-01;4.363e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.381e-02
20.434776000;1.064e+00;8.320e-01;4.640e-02;7.822e-01;4.363e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.383e-02
20.443776000;1.064e+00;8.320e-01;4.640e-02;7.822e-01;4.362e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.824e-01;-4.397e-02
20.444776000;1.064e+00;8.320e-01;4.640e-02;7.822e-01;4.362e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.399e-02
20.452776000;1.064e+00;8.320e-01;4.640e-02;7.822e-01;4.362e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.412e-02
20.453776000;1.064e+00;8.320e-01;4.640e-02;7.821e-01;4.362e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.414e-02
20.454776000;1.064e+00;8.320e-01;4.640e-02;7.821e-01;4.362e-02;1.064e+00;1.064e+00;2.080e-03;1.160e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.415e-02
20.455776000;1.064e+00;8.320e-01;4.680e-02;7.821e-01;4.400e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.417e-02
20.463776000;1.064e+00;8.320e-01;4.680e-02;7.821e-01;4.399e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.823e-01;-4.430e-02
20.464776000;1.064e+00;8.320e-01;4.680e-02;7.821e-01;4.399e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.431e-02
20.471776000;1.064e+00;8.320e-01;4.680e-02;7.821e-01;4.399e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.442e-02
20.472776000;1.064e+00;8.320e-01;4.680e-02;7.820e-01;4.399e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.444e-02
20.477776000;1.064e+00;8.320e-01;4.680e-02;7.820e-01;4.399e-02;1.064e+00;1.064e+00;2.080e-03;1.170e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.452e-02
20.478776000;1.064e+00;8.320e-01;4.720e-02;7.820e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.453e-02
20.482776000;1.064e+00;8.320e-01;4.720e-02;7.820e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.822e-01;-4.460e-02
20.483776000;1.064e+00;8.320e-01;4.720e-02;7.820e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.821e-01;-4.462e-02
20.491776000;1.064e+00;8.320e-01;4.720e-02;7.820e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.821e-01;-4.474e-02
20.492776000;1.064e+00;8.320e-01;4.720e-02;7.819e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.821e-01;-4.476e-02
20.500776000;1.064e+00;8.320e-01;4.720e-02;7.819e-01;4.436e-02;1.064e+00;1.064e+00;2.080e-03;1.180e-04;1.000e+01;8.320e-01;1.097e+00;7.821e-01;-4.489e-02
20.501776000;1.064e+00;8.320e-01;4.760e-02;7.819e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.821e-01;-4.490e-02
20.502776000;1.064e+00;8.320e-01;4.760e-02;7.819e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.820e-01;-4.492e-02
20.510776000;1.064e+00;8.320e-01;4.760e-02;7.819e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.820e-01;-4.504e-02
20.511776000;1.064e+00;8.320e-01;4.760e-02;7.818e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.820e-01;-4.506e-02
20.520776000;1.064e+00;8.320e-01;4.760e-02;7.818e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.820e-01;-4.520e-02
20.521776000;1.064e+00;8.320e-01;4.760e-02;7.818e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.522e-02
20.523776000;1.064e+00;8.320e-01;4.760e-02;7.818e-01;4.473e-02;1.064e+00;1.064e+00;2.080e-03;1.190e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.525e-02
20.524776000;1.064e+00;8.320e-01;4.800e-02;7.818e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.527e-02
20.529776000;1.064e+00;8.320e-01;4.800e-02;7.818e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.535e-02
20.530776000;1.064e+00;8.320e-01;4.800e-02;7.817e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.536e-02
20.540776000;1.064e+00;8.320e-01;4.800e-02;7.817e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.819e-01;-4.552e-02
20.541776000;1.064e+00;8.320e-01;4.800e-02;7.817e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.553e-02
20.547776000;1.064e+00;8.320e-01;4.800e-02;7.817e-01;4.510e-02;1.064e+00;1.064e+00;2.080e-03;1.200e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.563e-02
20.548776000;1.064e+00;8.320e-01;4.840e-02;7.817e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.564e-02
20.549776000;1.064e+00;8.320e-01;4.840e-02;7.817e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.566e-02
20.550776000;1.064e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.568e-02
20.559776000;1.064e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.818e-01;-4.582e-02
20.560776000;1.064e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.583e-02
20.561776000;1.064e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.064e+00;1.064e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.585e-02
20.562776000;1.065e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.065e+00;1.065e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.587e-02
20.569776000;1.065e+00;8.320e-01;4.840e-02;7.816e-01;4.547e-02;1.065e+00;1.065e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.597e-02
20.570776000;1.065e+00;8.320e-01;4.840e-02;7.815e-01;4.546e-02;1.065e+00;1.065e+00;2.080e-03;1.210e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.599e-02
20.571776000;1.065e+00;8.320e-01;4.880e-02;7.815e-01;4.584e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.601e-02
20.579776000;1.065e+00;8.320e-01;4.880e-02;7.815e-01;4.584e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.817e-01;-4.613e-02
20.580776000;1.065e+00;8.320e-01;4.880e-02;7.815e-01;4.584e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.615e-02
20.588776000;1.065e+00;8.320e-01;4.880e-02;7.815e-01;4.584e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.627e-02
20.589776000;1.065e+00;8.320e-01;4.880e-02;7.814e-01;4.584e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.629e-02
20.594776000;1.065e+00;8.320e-01;4.880e-02;7.814e-01;4.583e-02;1.065e+00;1.065e+00;2.080e-03;1.220e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.637e-02
20.595776000;1.065e+00;8.320e-01;4.920e-02;7.814e-01;4.621e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.638e-02
20.598776000;1.065e+00;8.320e-01;4.920e-02;7.814e-01;4.621e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.816e-01;-4.643e-02
20.599776000;1.065e+00;8.320e-01;4.920e-02;7.814e-01;4.621e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.815e-01;-4.644e-02
20.608776000;1.065e+00;8.320e-01;4.920e-02;7.814e-01;4.621e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.815e-01;-4.658e-02
20.609776000;1.065e+00;8.320e-01;4.920e-02;7.813e-01;4.620e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.815e-01;-4.660e-02
20.617776000;1.065e+00;8.320e-01;4.920e-02;7.813e-01;4.620e-02;1.065e+00;1.065e+00;2.080e-03;1.230e-04;1.000e+01;8.320e-01;1.097e+00;7.815e-01;-4.672e-02
20.618776000;1.065e+00;8.320e-01;4.960e-02;7.813e-01;4.658e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.815e-01;-4.674e-02
20.619776000;1.065e+00;8.320e-01;4.960e-02;7.813e-01;4.658e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.814e-01;-4.675e-02
20.628776000;1.065e+00;8.320e-01;4.960e-02;7.813e-01;4.657e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.814e-01;-4.689e-02
20.629776000;1.065e+00;8.320e-01;4.960e-02;7.812e-01;4.657e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.814e-01;-4.691e-02
20.638776000;1.065e+00;8.320e-01;4.960e-02;7.812e-01;4.657e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.814e-01;-4.705e-02
20.639776000;1.065e+00;8.320e-01;4.960e-02;7.812e-01;4.657e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.706e-02
20.641776000;1.065e+00;8.320e-01;4.960e-02;7.812e-01;4.657e-02;1.065e+00;1.065e+00;2.080e-03;1.240e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.709e-02
20.642776000;1.065e+00;8.320e-01;5.000e-02;7.812e-01;4.695e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.711e-02
