time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
20.648776000;1.065e+00;8.320e-01;5.000e-02;7.812e-01;4.694e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.720e-02
20.649776000;1.065e+00;8.320e-01;5.000e-02;7.811e-01;4.694e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.722e-02
20.658776000;1.065e+00;8.320e-01;5.000e-02;7.811e-01;4.694e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.813e-01;-4.736e-02
20.659776000;1.065e+00;8.320e-01;5.000e-02;7.811e-01;4.694e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.737e-02
20.665776000;1.065e+00;8.320e-01;5.000e-02;7.811e-01;4.694e-02;1.065e+00;1.065e+00;2.080e-03;1.250e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.746e-02
20.666776000;1.065e+00;8.320e-01;5.040e-02;7.811e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.748e-02
20.668776000;1.065e+00;8.320e-01;5.040e-02;7.811e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.751e-02
20.669776000;1.065e+00;8.320e-01;5.040e-02;7.810e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.752e-02
20.678776000;1.065e+00;8.320e-01;5.040e-02;7.810e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.812e-01;-4.766e-02
20.679776000;1.065e+00;8.320e-01;5.040e-02;7.810e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.811e-01;-4.768e-02
20.689776000;1.065e+00;8.320e-01;5.040e-02;7.810e-01;4.731e-02;1.065e+00;1.065e+00;2.080e-03;1.260e-04;1.000e+01;8.320e-01;1.097e+00;7.811e-01;-4.783e-02
20.690776000;1.065e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.065e+00;1.065e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.811e-01;-4.784e-02
20.698776000;1.065e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.065e+00;1.065e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.811e-01;-4.797e-02
20.699776000;1.065e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.065e+00;1.065e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.798e-02
20.707776000;1.065e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.065e+00;1.065e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.810e-02
20.708776000;1.065e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.066e+00;1.065e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.812e-02
20.709776000;1.066e+00;8.320e-01;5.080e-02;7.809e-01;4.768e-02;1.066e+00;1.066e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.813e-02
20.710776000;1.066e+00;8.320e-01;5.080e-02;7.808e-01;4.768e-02;1.066e+00;1.066e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.815e-02
20.713776000;1.066e+00;8.320e-01;5.080e-02;7.808e-01;4.768e-02;1.066e+00;1.066e+00;2.080e-03;1.270e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.820e-02
20.714776000;1.066e+00;8.320e-01;5.120e-02;7.808e-01;4.805e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.821e-02
20.718776000;1.066e+00;8.320e-01;5.120e-02;7.808e-01;4.805e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.810e-01;-4.827e-02
20.719776000;1.066e+00;8.320e-01;5.120e-02;7.808e-01;4.805e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.809e-01;-4.829e-02
20.729776000;1.066e+00;8.320e-01;5.120e-02;7.808e-01;4.805e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.809e-01;-4.844e-02
20.730776000;1.066e+00;8.320e-01;5.120e-02;7.807e-01;4.805e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.809e-01;-4.845e-02
20.737776000;1.066e+00;8.320e-01;5.120e-02;7.807e-01;4.804e-02;1.066e+00;1.066e+00;2.080e-03;1.280e-04;1.000e+01;8.320e-01;1.097e+00;7.809e-01;-4.856e-02
20.738776000;1.066e+00;8.320e-01;5.160e-02;7.807e-01;4.842e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.809e-01;-4.857e-02
20.739776000;1.066e+00;8.320e-01;5.160e-02;7.807e-01;4.842e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.808e-01;-4.859e-02
20.750776000;1.066e+00;8.320e-01;5.160e-02;7.807e-01;4.842e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.808e-01;-4.875e-02
20.751776000;1.066e+00;8.320e-01;5.160e-02;7.806e-01;4.842e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.808e-01;-4.877e-02
20.759776000;1.066e+00;8.320e-01;5.160e-02;7.806e-01;4.841e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.808e-01;-4.889e-02
20.760776000;1.066e+00;8.320e-01;5.160e-02;7.806e-01;4.841e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.890e-02
20.761776000;1.066e+00;8.320e-01;5.160e-02;7.806e-01;4.841e-02;1.066e+00;1.066e+00;2.080e-03;1.290e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.892e-02
20.762776000;1.066e+00;8.320e-01;5.200e-02;7.806e-01;4.879e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.893e-02
20.770776000;1.066e+00;8.320e-01;5.200e-02;7.806e-01;4.878e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.906e-02
20.771776000;1.066e+00;8.320e-01;5.200e-02;7.805e-01;4.878e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.907e-02
20.779776000;1.066e+00;8.320e-01;5.200e-02;7.805e-01;4.878e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.807e-01;-4.919e-02
20.780776000;1.066e+00;8.320e-01;5.200e-02;7.805e-01;4.878e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.920e-02
20.786776000;1.066e+00;8.320e-01;5.200e-02;7.805e-01;4.878e-02;1.066e+00;1.066e+00;2.080e-03;1.300e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.929e-02
20.787776000;1.066e+00;8.320e-01;5.240e-02;7.805e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.931e-02
20.791776000;1.066e+00;8.320e-01;5.240e-02;7.805e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.937e-02
20.792776000;1.066e+00;8.320e-01;5.240e-02;7.804e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.938e-02
20.794776000;1.066e+00;8.320e-01;5.240e-02;7.804e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.942e-02
20.800776000;1.066e+00;8.320e-01;5.240e-02;7.804e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.806e-01;-4.950e-02
20.801776000;1.066e+00;8.320e-01;5.240e-02;7.804e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.952e-02
20.810776000;1.066e+00;8.320e-01;5.240e-02;7.804e-01;4.915e-02;1.066e+00;1.066e+00;2.080e-03;1.310e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.965e-02
20.811776000;1.066e+00;8.320e-01;5.280e-02;7.804e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.967e-02
20.812776000;1.066e+00;8.320e-01;5.280e-02;7.804e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.968e-02
20.813776000;1.066e+00;8.320e-01;5.280e-02;7.803e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.970e-02
20.820776000;1.066e+00;8.320e-01;5.280e-02;7.803e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.805e-01;-4.980e-02
20.821776000;1.066e+00;8.320e-01;5.280e-02;7.803e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-4.982e-02
20.832776000;1.066e+00;8.320e-01;5.280e-02;7.803e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-4.998e-02
20.833776000;1.066e+00;8.320e-01;5.280e-02;7.802e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-4.999e-02
20.835776000;1.066e+00;8.320e-01;5.280e-02;7.802e-01;4.952e-02;1.066e+00;1.066e+00;2.080e-03;1.320e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-5.002e-02
20.836776000;1.066e+00;8.320e-01;5.320e-02;7.802e-01;4.989e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-5.004e-02
20.841776000;1.066e+00;8.320e-01;5.320e-02;7.802e-01;4.989e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.804e-01;-5.011e-02
20.842776000;1.066e+00;8.320e-01;5.320e-02;7.802e-01;4.989e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.013e-02
20.853776000;1.066e+00;8.320e-01;5.320e-02;7.802e-01;4.988e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.029e-02
20.854776000;1.066e+00;8.320e-01;5.320e-02;7.801e-01;4.988e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.030e-02
20.859776000;1.066e+00;8.320e-01;5.320e-02;7.801e-01;4.988e-02;1.066e+00;1.066e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.038e-02
20.860776000;1.067e+00;8.320e-01;5.320e-02;7.801e-01;4.988e-02;1.067e+00;1.067e+00;2.080e-03;1.330e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.039e-02
20.861776000;1.067e+00;8.320e-01;5.360e-02;7.801e-01;5.026e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.041e-02
20.862776000;1.067e+00;8.320e-01;5.360e-02;7.801e-01;5.026e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.803e-01;-5.042e-02
20.863776000;1.067e+00;8.320e-01;5.360e-02;7.801e-01;5.026e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.802e-01;-5.044e-02
20.875776000;1.067e+00;8.320e-01;5.360e-02;7.801e-01;5.025e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.802e-01;-5.061e-02
20.876776000;1.067e+00;8.320e-01;5.360e-02;7.800e-01;5.025e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.802e-01;-5.063e-02
20.883776000;1.067e+00;8.320e-01;5.360e-02;7.800e-01;5.025e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.802e-01;-5.073e-02
20.884776000;1.067e+00;8.320e-01;5.360e-02;7.800e-01;5.025e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.074e-02
20.885776000;1.067e+00;8.320e-01;5.360e-02;7.800e-01;5.025e-02;1.067e+00;1.067e+00;2.080e-03;1.340e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.076e-02
20.886776000;1.067e+00;8.320e-01;5.400e-02;7.800e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.077e-02
20.896776000;1.067e+00;8.320e-01;5.400e-02;7.800e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.092e-02
20.897776000;1.067e+00;8.320e-01;5.400e-02;7.799e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.094e-02
20.904776000;1.067e+00;8.320e-01;5.400e-02;7.799e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.801e-01;-5.104e-02
20.905776000;1.067e+00;8.320e-01;5.400e-02;7.799e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.105e-02
20.910776000;1.067e+00;8.320e-01;5.400e-02;7.799e-01;5.062e-02;1.067e+00;1.067e+00;2.080e-03;1.350e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.112e-02
20.911776000;1.067e+00;8.320e-01;5.440e-02;7.799e-01;5.099e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.114e-02
20.917776000;1.067e+00;8.320e-01;5.440e-02;7.799e-01;5.099e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.123e-02
20.918776000;1.067e+00;8.320e-01;5.440e-02;7.798e-01;5.099e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.124e-02
20.925776000;1.067e+00;8.320e-01;5.440e-02;7.798e-01;5.099e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.800e-01;-5.134e-02
20.926776000;1.067e+00;8.320e-01;5.440e-02;7.798e-01;5.099e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.136e-02
20.935776000;1.067e+00;8.320e-01;5.440e-02;7.798e-01;5.098e-02;1.067e+00;1.067e+00;2.080e-03;1.360e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.149e-02
20.936776000;1.067e+00;8.320e-01;5.480e-02;7.798e-01;5.136e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.150e-02
20.938776000;1.067e+00;8.320e-01;5.480e-02;7.798e-01;5.136e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.153e-02
20.939776000;1.067e+00;8.320e-01;5.480e-02;7.797e-01;5.136e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.155e-02
20.947776000;1.067e+00;8.320e-01;5.480e-02;7.797e-01;5.136e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.799e-01;-5.166e-02
20.948776000;1.067e+00;8.320e-01;5.480e-02;7.797e-01;5.136e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.798e-01;-5.167e-02
20.960776000;1.067e+00;8.320e-01;5.480e-02;7.797e-01;5.135e-02;1.067e+00;1.067e+00;2.080e-03;1.370e-04;1.000e+01;8.320e-01;1.097e+00;7.798e-01;-5.185e-02
20.961776000;1.067e+00;8.320e-01;5.520e-02;7.796e-01;5.173e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.798e-01;-5.186e-02
20.968776000;1.067e+00;8.320e-01;5.520e-02;7.796e-01;5.172e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.798e-01;-5.196e-02
20.969776000;1.067e+00;8.320e-01;5.520e-02;7.796e-01;5.172e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.198e-02
20.981776000;1.067e+00;8.320e-01;5.520e-02;7.796e-01;5.172e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.215e-02
20.982776000;1.067e+00;8.320e-01;5.520e-02;7.795e-01;5.172e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.216e-02
20.986776000;1.067e+00;8.320e-01;5.520e-02;7.795e-01;5.172e-02;1.067e+00;1.067e+00;2.080e-03;1.380e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.222e-02
20.987776000;1.067e+00;8.320e-01;5.560e-02;7.795e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.224e-02
20.989776000;1.067e+00;8.320e-01;5.560e-02;7.795e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.797e-01;-5.226e-02
20.990776000;1.067e+00;8.320e-01;5.560e-02;7.795e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.796e-01;-5.228e-02
21.003776000;1.067e+00;8.320e-01;5.560e-02;7.795e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.796e-01;-5.246e-02
21.004776000;1.067e+00;8.320e-01;5.560e-02;7.794e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.796e-01;-5.248e-02
21.011776000;1.067e+00;8.320e-01;5.560e-02;7.794e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.796e-01;-5.258e-02
21.012776000;1.067e+00;8.320e-01;5.560e-02;7.794e-01;5.209e-02;1.067e+00;1.067e+00;2.080e-03;1.390e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.259e-02
21.013776000;1.067e+00;8.320e-01;5.600e-02;7.794e-01;5.246e-02;1.067e+00;1.067e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.261e-02
21.015776000;1.067e+00;8.320e-01;5.600e-02;7.794e-01;5.246e-02;1.067e+00;1.067e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.264e-02
21.016776000;1.067e+00;8.320e-01;5.600e-02;7.794e-01;5.246e-02;1.068e+00;1.067e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.265e-02
21.017776000;1.068e+00;8.320e-01;5.600e-02;7.794e-01;5.246e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.266e-02
21.025776000;1.068e+00;8.320e-01;5.600e-02;7.794e-01;5.246e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.278e-02
21.026776000;1.068e+00;8.320e-01;5.600e-02;7.793e-01;5.246e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.279e-02
21.033776000;1.068e+00;8.320e-01;5.600e-02;7.793e-01;5.245e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.795e-01;-5.289e-02
21.034776000;1.068e+00;8.320e-01;5.600e-02;7.793e-01;5.245e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.291e-02
21.037776000;1.068e+00;8.320e-01;5.600e-02;7.793e-01;5.245e-02;1.068e+00;1.068e+00;2.080e-03;1.400e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.295e-02
21.038776000;1.068e+00;8.320e-01;5.640e-02;7.793e-01;5.283e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.296e-02
21.047776000;1.068e+00;8.320e-01;5.640e-02;7.793e-01;5.282e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.309e-02
21.048776000;1.068e+00;8.320e-01;5.640e-02;7.792e-01;5.282e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.310e-02
21.054776000;1.068e+00;8.320e-01;5.640e-02;7.792e-01;5.282e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.794e-01;-5.319e-02
21.055776000;1.068e+00;8.320e-01;5.640e-02;7.792e-01;5.282e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.320e-02
21.063776000;1.068e+00;8.320e-01;5.640e-02;7.792e-01;5.282e-02;1.068e+00;1.068e+00;2.080e-03;1.410e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.332e-02
21.064776000;1.068e+00;8.320e-01;5.680e-02;7.792e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.333e-02
21.069776000;1.068e+00;8.320e-01;5.680e-02;7.792e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.340e-02
21.070776000;1.068e+00;8.320e-01;5.680e-02;7.791e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.341e-02
21.076776000;1.068e+00;8.320e-01;5.680e-02;7.791e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.793e-01;-5.350e-02
21.077776000;1.068e+00;8.320e-01;5.680e-02;7.791e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.351e-02
21.089776000;1.068e+00;8.320e-01;5.680e-02;7.791e-01;5.319e-02;1.068e+00;1.068e+00;2.080e-03;1.420e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.368e-02
21.090776000;1.068e+00;8.320e-01;5.720e-02;7.791e-01;5.356e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.369e-02
21.091776000;1.068e+00;8.320e-01;5.720e-02;7.791e-01;5.356e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.371e-02
21.092776000;1.068e+00;8.320e-01;5.720e-02;7.790e-01;5.356e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.372e-02
21.098776000;1.068e+00;8.320e-01;5.720e-02;7.790e-01;5.356e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.792e-01;-5.381e-02
21.099776000;1.068e+00;8.320e-01;5.720e-02;7.790e-01;5.356e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.382e-02
21.113776000;1.068e+00;8.320e-01;5.720e-02;7.790e-01;5.355e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.402e-02
21.114776000;1.068e+00;8.320e-01;5.720e-02;7.789e-01;5.355e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.403e-02
21.115776000;1.068e+00;8.320e-01;5.720e-02;7.789e-01;5.355e-02;1.068e+00;1.068e+00;2.080e-03;1.430e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.404e-02
21.116776000;1.068e+00;8.320e-01;5.760e-02;7.789e-01;5.393e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.406e-02
21.121776000;1.068e+00;8.320e-01;5.760e-02;7.789e-01;5.393e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.791e-01;-5.413e-02
21.122776000;1.068e+00;8.320e-01;5.760e-02;7.789e-01;5.392e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.414e-02
21.136776000;1.068e+00;8.320e-01;5.760e-02;7.789e-01;5.392e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.434e-02
21.137776000;1.068e+00;8.320e-01;5.760e-02;7.788e-01;5.392e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.435e-02
21.141776000;1.068e+00;8.320e-01;5.760e-02;7.788e-01;5.392e-02;1.068e+00;1.068e+00;2.080e-03;1.440e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.440e-02
21.142776000;1.068e+00;8.320e-01;5.800e-02;7.788e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.442e-02
21.143776000;1.068e+00;8.320e-01;5.800e-02;7.788e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.790e-01;-5.443e-02
21.144776000;1.068e+00;8.320e-01;5.800e-02;7.788e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.789e-01;-5.445e-02
21.149776000;1.068e+00;8.320e-01;5.800e-02;7.788e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.789e-01;-5.452e-02
21.158776000;1.068e+00;8.320e-01;5.800e-02;7.788e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.789e-01;-5.464e-02
21.159776000;1.068e+00;8.320e-01;5.800e-02;7.787e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.789e-01;-5.465e-02
21.165776000;1.068e+00;8.320e-01;5.800e-02;7.787e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.789e-01;-5.474e-02
21.166776000;1.068e+00;8.320e-01;5.800e-02;7.787e-01;5.429e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.475e-02
21.168776000;1.068e+00;8.320e-01;5.800e-02;7.787e-01;5.428e-02;1.068e+00;1.068e+00;2.080e-03;1.450e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.478e-02
21.169776000;1.068e+00;8.320e-01;5.840e-02;7.787e-01;5.466e-02;1.068e+00;1.068e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.479e-02
21.177776000;1.068e+00;8.320e-01;5.840e-02;7.787e-01;5.466e-02;1.068e+00;1.068e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.490e-02
21.178776000;1.068e+00;8.320e-01;5.840e-02;7.787e-01;5.466e-02;1.069e+00;1.068e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.491e-02
21.179776000;1.069e+00;8.320e-01;5.840e-02;7.787e-01;5.466e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.493e-02
21.181776000;1.069e+00;8.320e-01;5.840e-02;7.787e-01;5.466e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.496e-02
21.182776000;1.069e+00;8.320e-01;5.840e-02;7.786e-01;5.465e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.497e-02
21.188776000;1.069e+00;8.320e-01;5.840e-02;7.786e-01;5.465e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.788e-01;-5.505e-02
21.189776000;1.069e+00;8.320e-01;5.840e-02;7.786e-01;5.465e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.507e-02
21.194776000;1.069e+00;8.320e-01;5.840e-02;7.786e-01;5.465e-02;1.069e+00;1.069e+00;2.080e-03;1.460e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.513e-02
21.195776000;1.069e+00;8.320e-01;5.880e-02;7.786e-01;5.503e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.515e-02
21.203776000;1.069e+00;8.320e-01;5.880e-02;7.786e-01;5.502e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.526e-02
21.204776000;1.069e+00;8.320e-01;5.880e-02;7.785e-01;5.502e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.527e-02
21.210776000;1.069e+00;8.320e-01;5.880e-02;7.785e-01;5.502e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.787e-01;-5.535e-02
21.211776000;1.069e+00;8.320e-01;5.880e-02;7.785e-01;5.502e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.537e-02
21.221776000;1.069e+00;8.320e-01;5.880e-02;7.785e-01;5.502e-02;1.069e+00;1.069e+00;2.080e-03;1.470e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.550e-02
21.222776000;1.069e+00;8.320e-01;5.920e-02;7.785e-01;5.539e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.552e-02
21.226776000;1.069e+00;8.320e-01;5.920e-02;7.785e-01;5.539e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.557e-02
21.227776000;1.069e+00;8.320e-01;5.920e-02;7.784e-01;5.539e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.558e-02
21.233776000;1.069e+00;8.320e-01;5.920e-02;7.784e-01;5.539e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.786e-01;-5.567e-02
21.234776000;1.069e+00;8.320e-01;5.920e-02;7.784e-01;5.539e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.785e-01;-5.568e-02
21.248776000;1.069e+00;8.320e-01;5.920e-02;7.784e-01;5.538e-02;1.069e+00;1.069e+00;2.080e-03;1.480e-04;1.000e+01;8.320e-01;1.097e+00;7.785e-01;-5.587e-02
21.249776000;1.069e+00;8.320e-01;5.960e-02;7.784e-01;5.576e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.785e-01;-5.588e-02
21.250776000;1.069e+00;8.320e-01;5.960e-02;7.783e-01;5.576e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.785e-01;-5.590e-02
21.256776000;1.069e+00;8.320e-01;5.960e-02;7.783e-01;5.575e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.785e-01;-5.598e-02
21.257776000;1.069e+00;8.320e-01;5.960e-02;7.783e-01;5.575e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.599e-02
21.272776000;1.069e+00;8.320e-01;5.960e-02;7.783e-01;5.575e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.619e-02
21.273776000;1.069e+00;8.320e-01;5.960e-02;7.782e-01;5.575e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.621e-02
21.275776000;1.069e+00;8.320e-01;5.960e-02;7.782e-01;5.575e-02;1.069e+00;1.069e+00;2.080e-03;1.490e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.623e-02
21.276776000;1.069e+00;8.320e-01;6.000e-02;7.782e-01;5.612e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.625e-02
21.278776000;1.069e+00;8.320e-01;6.000e-02;7.782e-01;5.612e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.784e-01;-5.627e-02
21.279776000;1.069e+00;8.320e-01;6.000e-02;7.782e-01;5.612e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.783e-01;-5.629e-02
21.295776000;1.069e+00;8.320e-01;6.000e-02;7.782e-01;5.612e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.783e-01;-5.650e-02
21.296776000;1.069e+00;8.320e-01;6.000e-02;7.781e-01;5.612e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.783e-01;-5.652e-02
21.302776000;1.069e+00;8.320e-01;6.000e-02;7.781e-01;5.611e-02;1.069e+00;1.069e+00;2.080e-03;1.500e-04;1.000e+01;8.320e-01;1.097e+00;7.783e-01;-5.660e-02
21.303776000;1.069e+00;8.320e-01;6.040e-02;7.781e-01;5.649e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.782e-01;-5.661e-02
21.319776000;1.069e+00;8.320e-01;6.040e-02;7.781e-01;5.648e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.782e-01;-5.682e-02
21.320776000;1.069e+00;8.320e-01;6.040e-02;7.780e-01;5.648e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.782e-01;-5.684e-02
21.325776000;1.069e+00;8.320e-01;6.040e-02;7.780e-01;5.648e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.782e-01;-5.690e-02
21.326776000;1.069e+00;8.320e-01;6.040e-02;7.780e-01;5.648e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.692e-02
21.329776000;1.069e+00;8.320e-01;6.040e-02;7.780e-01;5.648e-02;1.069e+00;1.069e+00;2.080e-03;1.510e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.696e-02
21.330776000;1.069e+00;8.320e-01;6.080e-02;7.780e-01;5.685e-02;1.069e+00;1.069e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.697e-02
21.342776000;1.069e+00;8.320e-01;6.080e-02;7.780e-01;5.685e-02;1.069e+00;1.069e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.713e-02
21.343776000;1.069e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.069e+00;1.069e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.714e-02
21.345776000;1.069e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.069e+00;1.069e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.717e-02
21.346776000;1.069e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.070e+00;1.069e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.718e-02
21.347776000;1.070e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.070e+00;1.070e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.720e-02
21.348776000;1.070e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.070e+00;1.070e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.781e-01;-5.721e-02
21.349776000;1.070e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.070e+00;1.070e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.722e-02
21.357776000;1.070e+00;8.320e-01;6.080e-02;7.779e-01;5.685e-02;1.070e+00;1.070e+00;2.080e-03;1.520e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.733e-02
21.358776000;1.070e+00;8.320e-01;6.120e-02;7.779e-01;5.722e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.734e-02
21.366776000;1.070e+00;8.320e-01;6.120e-02;7.779e-01;5.722e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.745e-02
21.367776000;1.070e+00;8.320e-01;6.120e-02;7.778e-01;5.722e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.746e-02
21.372776000;1.070e+00;8.320e-01;6.120e-02;7.778e-01;5.722e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.780e-01;-5.752e-02
21.373776000;1.070e+00;8.320e-01;6.120e-02;7.778e-01;5.721e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.754e-02
21.384776000;1.070e+00;8.320e-01;6.120e-02;7.778e-01;5.721e-02;1.070e+00;1.070e+00;2.080e-03;1.530e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.768e-02
21.385776000;1.070e+00;8.320e-01;6.160e-02;7.778e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.770e-02
21.389776000;1.070e+00;8.320e-01;6.160e-02;7.778e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.775e-02
21.390776000;1.070e+00;8.320e-01;6.160e-02;7.777e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.776e-02
21.395776000;1.070e+00;8.320e-01;6.160e-02;7.777e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.779e-01;-5.783e-02
21.396776000;1.070e+00;8.320e-01;6.160e-02;7.777e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.778e-01;-5.784e-02
21.412776000;1.070e+00;8.320e-01;6.160e-02;7.777e-01;5.758e-02;1.070e+00;1.070e+00;2.080e-03;1.540e-04;1.000e+01;8.320e-01;1.097e+00;7.778e-01;-5.805e-02
21.413776000;1.070e+00;8.320e-01;6.200e-02;7.777e-01;5.795e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.778e-01;-5.806e-02
21.414776000;1.070e+00;8.320e-01;6.200e-02;7.776e-01;5.795e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.778e-01;-5.808e-02
21.419776000;1.070e+00;8.320e-01;6.200e-02;7.776e-01;5.795e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.778e-01;-5.814e-02
21.420776000;1.070e+00;8.320e-01;6.200e-02;7.776e-01;5.795e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.815e-02
21.437776000;1.070e+00;8.320e-01;6.200e-02;7.776e-01;5.794e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.838e-02
21.438776000;1.070e+00;8.320e-01;6.200e-02;7.775e-01;5.794e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.839e-02
21.440776000;1.070e+00;8.320e-01;6.200e-02;7.775e-01;5.794e-02;1.070e+00;1.070e+00;2.080e-03;1.550e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.842e-02
21.441776000;1.070e+00;8.320e-01;6.240e-02;7.775e-01;5.832e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.843e-02
21.442776000;1.070e+00;8.320e-01;6.240e-02;7.775e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.777e-01;-5.844e-02
21.443776000;1.070e+00;8.320e-01;6.240e-02;7.775e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.776e-01;-5.845e-02
21.461776000;1.070e+00;8.320e-01;6.240e-02;7.775e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.776e-01;-5.869e-02
21.462776000;1.070e+00;8.320e-01;6.240e-02;7.774e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.776e-01;-5.870e-02
21.466776000;1.070e+00;8.320e-01;6.240e-02;7.774e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.776e-01;-5.875e-02
21.467776000;1.070e+00;8.320e-01;6.240e-02;7.774e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.876e-02
21.468776000;1.070e+00;8.320e-01;6.240e-02;7.774e-01;5.831e-02;1.070e+00;1.070e+00;2.080e-03;1.560e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.878e-02
21.469776000;1.070e+00;8.320e-01;6.280e-02;7.774e-01;5.868e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.879e-02
21.485776000;1.070e+00;8.320e-01;6.280e-02;7.774e-01;5.868e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.900e-02
21.486776000;1.070e+00;8.320e-01;6.280e-02;7.773e-01;5.867e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.901e-02
21.490776000;1.070e+00;8.320e-01;6.280e-02;7.773e-01;5.867e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.775e-01;-5.906e-02
21.491776000;1.070e+00;8.320e-01;6.280e-02;7.773e-01;5.867e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.907e-02
21.496776000;1.070e+00;8.320e-01;6.280e-02;7.773e-01;5.867e-02;1.070e+00;1.070e+00;2.080e-03;1.570e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.914e-02
21.497776000;1.070e+00;8.320e-01;6.320e-02;7.773e-01;5.905e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.915e-02
21.510776000;1.070e+00;8.320e-01;6.320e-02;7.773e-01;5.904e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.932e-02
21.511776000;1.070e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.933e-02
21.515776000;1.070e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.774e-01;-5.938e-02
21.516776000;1.070e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.939e-02
21.519776000;1.070e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.070e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.943e-02
21.520776000;1.070e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.071e+00;1.070e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.944e-02
21.521776000;1.071e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.071e+00;1.071e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.946e-02
21.525776000;1.071e+00;8.320e-01;6.320e-02;7.772e-01;5.904e-02;1.071e+00;1.071e+00;2.080e-03;1.580e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.951e-02
21.526776000;1.071e+00;8.320e-01;6.360e-02;7.772e-01;5.941e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.952e-02
21.534776000;1.071e+00;8.320e-01;6.360e-02;7.772e-01;5.941e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.962e-02
21.535776000;1.071e+00;8.320e-01;6.360e-02;7.771e-01;5.941e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.964e-02
21.539776000;1.071e+00;8.320e-01;6.360e-02;7.771e-01;5.941e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.773e-01;-5.969e-02
21.540776000;1.071e+00;8.320e-01;6.360e-02;7.771e-01;5.941e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-5.970e-02
21.553776000;1.071e+00;8.320e-01;6.360e-02;7.771e-01;5.940e-02;1.071e+00;1.071e+00;2.080e-03;1.590e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-5.987e-02
21.554776000;1.071e+00;8.320e-01;6.400e-02;7.771e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-5.988e-02
21.559776000;1.071e+00;8.320e-01;6.400e-02;7.771e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-5.994e-02
21.560776000;1.071e+00;8.320e-01;6.400e-02;7.770e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-5.995e-02
21.564776000;1.071e+00;8.320e-01;6.400e-02;7.770e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.772e-01;-6.000e-02
21.565776000;1.071e+00;8.320e-01;6.400e-02;7.770e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.002e-02
21.582776000;1.071e+00;8.320e-01;6.400e-02;7.770e-01;5.977e-02;1.071e+00;1.071e+00;2.080e-03;1.600e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.023e-02
21.583776000;1.071e+00;8.320e-01;6.440e-02;7.770e-01;6.014e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.024e-02
21.584776000;1.071e+00;8.320e-01;6.440e-02;7.770e-01;6.014e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.026e-02
21.585776000;1.071e+00;8.320e-01;6.440e-02;7.769e-01;6.014e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.027e-02
21.588776000;1.071e+00;8.320e-01;6.440e-02;7.769e-01;6.014e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.771e-01;-6.031e-02
21.589776000;1.071e+00;8.320e-01;6.440e-02;7.769e-01;6.014e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.032e-02
21.608776000;1.071e+00;8.320e-01;6.440e-02;7.769e-01;6.013e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.056e-02
21.609776000;1.071e+00;8.320e-01;6.440e-02;7.768e-01;6.013e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.057e-02
21.611776000;1.071e+00;8.320e-01;6.440e-02;7.768e-01;6.013e-02;1.071e+00;1.071e+00;2.080e-03;1.610e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.060e-02
21.612776000;1.071e+00;8.320e-01;6.480e-02;7.768e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.061e-02
21.613776000;1.071e+00;8.320e-01;6.480e-02;7.768e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.770e-01;-6.062e-02
21.614776000;1.071e+00;8.320e-01;6.480e-02;7.768e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.769e-01;-6.063e-02
21.633776000;1.071e+00;8.320e-01;6.480e-02;7.768e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.769e-01;-6.087e-02
21.634776000;1.071e+00;8.320e-01;6.480e-02;7.767e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.769e-01;-6.088e-02
21.638776000;1.071e+00;8.320e-01;6.480e-02;7.767e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.769e-01;-6.093e-02
21.639776000;1.071e+00;8.320e-01;6.480e-02;7.767e-01;6.050e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.094e-02
21.640776000;1.071e+00;8.320e-01;6.480e-02;7.767e-01;6.049e-02;1.071e+00;1.071e+00;2.080e-03;1.620e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.096e-02
21.641776000;1.071e+00;8.320e-01;6.520e-02;7.767e-01;6.087e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.097e-02
21.659776000;1.071e+00;8.320e-01;6.520e-02;7.767e-01;6.086e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.119e-02
21.660776000;1.071e+00;8.320e-01;6.520e-02;7.766e-01;6.086e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.121e-02
21.663776000;1.071e+00;8.320e-01;6.520e-02;7.766e-01;6.086e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.768e-01;-6.124e-02
21.664776000;1.071e+00;8.320e-01;6.520e-02;7.766e-01;6.086e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.126e-02
21.669776000;1.071e+00;8.320e-01;6.520e-02;7.766e-01;6.086e-02;1.071e+00;1.071e+00;2.080e-03;1.630e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.132e-02
21.670776000;1.071e+00;8.320e-01;6.560e-02;7.766e-01;6.123e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.133e-02
21.684776000;1.071e+00;8.320e-01;6.560e-02;7.766e-01;6.123e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.150e-02
21.685776000;1.071e+00;8.320e-01;6.560e-02;7.765e-01;6.123e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.152e-02
21.688776000;1.071e+00;8.320e-01;6.560e-02;7.765e-01;6.123e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.767e-01;-6.155e-02
21.689776000;1.071e+00;8.320e-01;6.560e-02;7.765e-01;6.123e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.156e-02
21.699776000;1.071e+00;8.320e-01;6.560e-02;7.765e-01;6.122e-02;1.071e+00;1.071e+00;2.080e-03;1.640e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.169e-02
21.700776000;1.071e+00;8.320e-01;6.600e-02;7.765e-01;6.160e-02;1.071e+00;1.071e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.170e-02
21.701776000;1.071e+00;8.320e-01;6.600e-02;7.765e-01;6.160e-02;1.071e+00;1.071e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.171e-02
21.702776000;1.071e+00;8.320e-01;6.600e-02;7.765e-01;6.160e-02;1.072e+00;1.071e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.172e-02
21.703776000;1.072e+00;8.320e-01;6.600e-02;7.765e-01;6.160e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.174e-02
21.709776000;1.072e+00;8.320e-01;6.600e-02;7.765e-01;6.159e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.181e-02
21.710776000;1.072e+00;8.320e-01;6.600e-02;7.764e-01;6.159e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.182e-02
21.713776000;1.072e+00;8.320e-01;6.600e-02;7.764e-01;6.159e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.766e-01;-6.186e-02
21.714776000;1.072e+00;8.320e-01;6.600e-02;7.764e-01;6.159e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.187e-02
21.728776000;1.072e+00;8.320e-01;6.600e-02;7.764e-01;6.159e-02;1.072e+00;1.072e+00;2.080e-03;1.650e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.204e-02
21.729776000;1.072e+00;8.320e-01;6.640e-02;7.764e-01;6.196e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.205e-02
21.735776000;1.072e+00;8.320e-01;6.640e-02;7.764e-01;6.196e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.213e-02
21.736776000;1.072e+00;8.320e-01;6.640e-02;7.763e-01;6.196e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.214e-02
21.739776000;1.072e+00;8.320e-01;6.640e-02;7.763e-01;6.196e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.765e-01;-6.218e-02
21.740776000;1.072e+00;8.320e-01;6.640e-02;7.763e-01;6.196e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.219e-02
21.758776000;1.072e+00;8.320e-01;6.640e-02;7.763e-01;6.195e-02;1.072e+00;1.072e+00;2.080e-03;1.660e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.241e-02
21.759776000;1.072e+00;8.320e-01;6.680e-02;7.763e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.242e-02
21.761776000;1.072e+00;8.320e-01;6.680e-02;7.763e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.244e-02
21.762776000;1.072e+00;8.320e-01;6.680e-02;7.762e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.246e-02
21.764776000;1.072e+00;8.320e-01;6.680e-02;7.762e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.764e-01;-6.248e-02
21.765776000;1.072e+00;8.320e-01;6.680e-02;7.762e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.763e-01;-6.249e-02
21.787776000;1.072e+00;8.320e-01;6.680e-02;7.762e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.763e-01;-6.276e-02
21.788776000;1.072e+00;8.320e-01;6.680e-02;7.761e-01;6.232e-02;1.072e+00;1.072e+00;2.080e-03;1.670e-04;1.000e+01;8.320e-01;1.097e+00;7.763e-01;-6.277e-02
21.789776000;1.072e+00;8.320e-01;6.720e-02;7.761e-01;6.269e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.763e-01;-6.278e-02
21.790776000;1.072e+00;8.320e-01;6.720e-02;7.761e-01;6.269e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.763e-01;-6.280e-02
21.791776000;1.072e+00;8.320e-01;6.720e-02;7.761e-01;6.269e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.762e-01;-6.281e-02
21.813776000;1.072e+00;8.320e-01;6.720e-02;7.761e-01;6.268e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.762e-01;-6.307e-02
21.814776000;1.072e+00;8.320e-01;6.720e-02;7.760e-01;6.268e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.762e-01;-6.308e-02
21.816776000;1.072e+00;8.320e-01;6.720e-02;7.760e-01;6.268e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.762e-01;-6.311e-02
21.817776000;1.072e+00;8.320e-01;6.720e-02;7.760e-01;6.268e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.312e-02
21.818776000;1.072e+00;8.320e-01;6.720e-02;7.760e-01;6.268e-02;1.072e+00;1.072e+00;2.080e-03;1.680e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.313e-02
21.819776000;1.072e+00;8.320e-01;6.760e-02;7.760e-01;6.305e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.314e-02
21.839776000;1.072e+00;8.320e-01;6.760e-02;7.760e-01;6.305e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.338e-02
21.840776000;1.072e+00;8.320e-01;6.760e-02;7.759e-01;6.305e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.339e-02
21.842776000;1.072e+00;8.320e-01;6.760e-02;7.759e-01;6.305e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.761e-01;-6.342e-02
21.843776000;1.072e+00;8.320e-01;6.760e-02;7.759e-01;6.304e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.343e-02
21.849776000;1.072e+00;8.320e-01;6.760e-02;7.759e-01;6.304e-02;1.072e+00;1.072e+00;2.080e-03;1.690e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.350e-02
21.850776000;1.072e+00;8.320e-01;6.800e-02;7.759e-01;6.342e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.351e-02
