time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
21.865776000;1.072e+00;8.320e-01;6.800e-02;7.759e-01;6.341e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.369e-02
21.866776000;1.072e+00;8.320e-01;6.800e-02;7.758e-01;6.341e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.370e-02
21.868776000;1.072e+00;8.320e-01;6.800e-02;7.758e-01;6.341e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.760e-01;-6.373e-02
21.869776000;1.072e+00;8.320e-01;6.800e-02;7.758e-01;6.341e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.374e-02
21.879776000;1.072e+00;8.320e-01;6.800e-02;7.758e-01;6.341e-02;1.072e+00;1.072e+00;2.080e-03;1.700e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.386e-02
21.880776000;1.072e+00;8.320e-01;6.840e-02;7.758e-01;6.378e-02;1.072e+00;1.072e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.387e-02
21.889776000;1.072e+00;8.320e-01;6.840e-02;7.758e-01;6.378e-02;1.072e+00;1.072e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.398e-02
21.890776000;1.072e+00;8.320e-01;6.840e-02;7.758e-01;6.378e-02;1.073e+00;1.072e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.399e-02
21.891776000;1.073e+00;8.320e-01;6.840e-02;7.758e-01;6.378e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.400e-02
21.892776000;1.073e+00;8.320e-01;6.840e-02;7.758e-01;6.378e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.401e-02
21.893776000;1.073e+00;8.320e-01;6.840e-02;7.757e-01;6.378e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.402e-02
21.895776000;1.073e+00;8.320e-01;6.840e-02;7.757e-01;6.377e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.759e-01;-6.405e-02
21.896776000;1.073e+00;8.320e-01;6.840e-02;7.757e-01;6.377e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.406e-02
21.910776000;1.073e+00;8.320e-01;6.840e-02;7.757e-01;6.377e-02;1.073e+00;1.073e+00;2.080e-03;1.710e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.422e-02
21.911776000;1.073e+00;8.320e-01;6.880e-02;7.757e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.423e-02
21.919776000;1.073e+00;8.320e-01;6.880e-02;7.757e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.433e-02
21.920776000;1.073e+00;8.320e-01;6.880e-02;7.756e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.434e-02
21.921776000;1.073e+00;8.320e-01;6.880e-02;7.756e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.758e-01;-6.435e-02
21.922776000;1.073e+00;8.320e-01;6.880e-02;7.756e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.436e-02
21.929776000;1.073e+00;8.320e-01;6.880e-02;7.756e-01;6.414e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.445e-02
21.941776000;1.073e+00;8.320e-01;6.880e-02;7.756e-01;6.413e-02;1.073e+00;1.073e+00;2.080e-03;1.720e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.459e-02
21.942776000;1.073e+00;8.320e-01;6.920e-02;7.756e-01;6.451e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.460e-02
21.946776000;1.073e+00;8.320e-01;6.920e-02;7.756e-01;6.450e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.464e-02
21.947776000;1.073e+00;8.320e-01;6.920e-02;7.755e-01;6.450e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.466e-02
21.948776000;1.073e+00;8.320e-01;6.920e-02;7.755e-01;6.450e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.757e-01;-6.467e-02
21.949776000;1.073e+00;8.320e-01;6.920e-02;7.755e-01;6.450e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.756e-01;-6.468e-02
21.972776000;1.073e+00;8.320e-01;6.920e-02;7.755e-01;6.450e-02;1.073e+00;1.073e+00;2.080e-03;1.730e-04;1.000e+01;8.320e-01;1.097e+00;7.756e-01;-6.495e-02
21.973776000;1.073e+00;8.320e-01;6.960e-02;7.755e-01;6.487e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.756e-01;-6.496e-02
21.974776000;1.073e+00;8.320e-01;6.960e-02;7.754e-01;6.487e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.756e-01;-6.497e-02
21.975776000;1.073e+00;8.320e-01;6.960e-02;7.754e-01;6.487e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.756e-01;-6.498e-02
21.976776000;1.073e+00;8.320e-01;6.960e-02;7.754e-01;6.487e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.755e-01;-6.499e-02
22.000776000;1.073e+00;8.320e-01;6.960e-02;7.754e-01;6.486e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.755e-01;-6.527e-02
22.001776000;1.073e+00;8.320e-01;6.960e-02;7.753e-01;6.486e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.755e-01;-6.528e-02
22.002776000;1.073e+00;8.320e-01;6.960e-02;7.753e-01;6.486e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.755e-01;-6.529e-02
22.003776000;1.073e+00;8.320e-01;6.960e-02;7.753e-01;6.486e-02;1.073e+00;1.073e+00;2.080e-03;1.740e-04;1.000e+01;8.320e-01;1.097e+00;7.754e-01;-6.530e-02
22.004776000;1.073e+00;8.320e-01;7.000e-02;7.753e-01;6.523e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.754e-01;-6.531e-02
22.027776000;1.073e+00;8.320e-01;7.000e-02;7.753e-01;6.523e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.754e-01;-6.558e-02
22.028776000;1.073e+00;8.320e-01;7.000e-02;7.752e-01;6.523e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.754e-01;-6.559e-02
22.029776000;1.073e+00;8.320e-01;7.000e-02;7.752e-01;6.522e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.754e-01;-6.560e-02
22.030776000;1.073e+00;8.320e-01;7.000e-02;7.752e-01;6.522e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.753e-01;-6.561e-02
22.035776000;1.073e+00;8.320e-01;7.000e-02;7.752e-01;6.522e-02;1.073e+00;1.073e+00;2.080e-03;1.750e-04;1.000e+01;8.320e-01;1.097e+00;7.753e-01;-6.567e-02
22.036776000;1.073e+00;8.320e-01;7.040e-02;7.752e-01;6.560e-02;1.073e+00;1.073e+00;2.080e-03;1.760e-04;1.000e+01;8.320e-01;1.097e+00;7.753e-01;-6.568e-02
22.055776000;1.073e+00;8.320e-01;7.040e-02;7.752e-01;6.559e-02;1.073e+00;1.073e+00;2.080e-03;1.760e-04;1.000e+01;8.320e-01;1.097e+00;7.753e-01;-6.590e-02
22.056776000;1.073e+00;8.320e-01;7.040e-02;7.751e-01;6.559e-02;1.073e+00;1.073e+00;2.080e-03;1.760e-04;1.000e+01;8.320e-01;1.097e+00;7.753e-01;-6.591e-02
22.057776000;1.073e+00;8.320e-01;7.040e-02;7.751e-01;6.559e-02;1.073e+00;1.073e+00;2.080e-03;1.760e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.592e-02
22.066776000;1.073e+00;8.320e-01;7.040e-02;7.751e-01;6.559e-02;1.073e+00;1.073e+00;2.080e-03;1.760e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.602e-02
22.067776000;1.073e+00;8.320e-01;7.080e-02;7.751e-01;6.596e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.603e-02
22.082776000;1.073e+00;8.320e-01;7.080e-02;7.751e-01;6.595e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.620e-02
22.083776000;1.073e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.622e-02
22.084776000;1.073e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.752e-01;-6.623e-02
22.085776000;1.073e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.624e-02
22.086776000;1.073e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.073e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.625e-02
22.087776000;1.073e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.074e+00;1.073e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.626e-02
22.088776000;1.074e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.074e+00;1.074e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.627e-02
22.098776000;1.074e+00;8.320e-01;7.080e-02;7.750e-01;6.595e-02;1.074e+00;1.074e+00;2.080e-03;1.770e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.638e-02
22.099776000;1.074e+00;8.320e-01;7.120e-02;7.750e-01;6.632e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.640e-02
22.110776000;1.074e+00;8.320e-01;7.120e-02;7.750e-01;6.632e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.652e-02
22.111776000;1.074e+00;8.320e-01;7.120e-02;7.749e-01;6.632e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.653e-02
22.112776000;1.074e+00;8.320e-01;7.120e-02;7.749e-01;6.632e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.751e-01;-6.654e-02
22.113776000;1.074e+00;8.320e-01;7.120e-02;7.749e-01;6.632e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.750e-01;-6.655e-02
22.131776000;1.074e+00;8.320e-01;7.120e-02;7.749e-01;6.631e-02;1.074e+00;1.074e+00;2.080e-03;1.780e-04;1.000e+01;8.320e-01;1.097e+00;7.750e-01;-6.676e-02
22.132776000;1.074e+00;8.320e-01;7.160e-02;7.749e-01;6.668e-02;1.074e+00;1.074e+00;2.080e-03;1.790e-04;1.000e+01;8.320e-01;1.097e+00;7.750e-01;-6.677e-02
22.138776000;1.074e+00;8.320e-01;7.160e-02;7.749e-01;6.668e-02;1.074e+00;1.074e+00;2.080e-03;1.790e-04;1.000e+01;8.320e-01;1.097e+00;7.750e-01;-6.684e-02
22.139776000;1.074e+00;8.320e-01;7.160e-02;7.748e-01;6.668e-02;1.074e+00;1.074e+00;2.080e-03;1.790e-04;1.000e+01;8.320e-01;1.097e+00;7.750e-01;-6.685e-02
22.140776000;1.074e+00;8.320e-01;7.160e-02;7.748e-01;6.668e-02;1.074e+00;1.074e+00;2.080e-03;1.790e-04;1.000e+01;8.320e-01;1.097e+00;7.749e-01;-6.686e-02
22.163776000;1.074e+00;8.320e-01;7.160e-02;7.748e-01;6.667e-02;1.074e+00;1.074e+00;2.080e-03;1.790e-04;1.000e+01;8.320e-01;1.097e+00;7.749e-01;-6.711e-02
22.164776000;1.074e+00;8.320e-01;7.200e-02;7.748e-01;6.705e-02;1.074e+00;1.074e+00;2.080e-03;1.800e-04;1.000e+01;8.320e-01;1.097e+00;7.749e-01;-6.713e-02
22.166776000;1.074e+00;8.320e-01;7.200e-02;7.748e-01;6.705e-02;1.074e+00;1.074e+00;2.080e-03;1.800e-04;1.000e+01;8.320e-01;1.097e+00;7.749e-01;-6.715e-02
22.167776000;1.074e+00;8.320e-01;7.200e-02;7.747e-01;6.705e-02;1.074e+00;1.074e+00;2.080e-03;1.800e-04;1.000e+01;8.320e-01;1.097e+00;7.749e-01;-6.716e-02
22.168776000;1.074e+00;8.320e-01;7.200e-02;7.747e-01;6.705e-02;1.074e+00;1.074e+00;2.080e-03;1.800e-04;1.000e+01;8.320e-01;1.097e+00;7.748e-01;-6.717e-02
22.195776000;1.074e+00;8.320e-01;7.200e-02;7.747e-01;6.704e-02;1.074e+00;1.074e+00;2.080e-03;1.800e-04;1.000e+01;8.320e-01;1.097e+00;7.748e-01;-6.747e-02
22.196776000;1.074e+00;8.320e-01;7.240e-02;7.746e-01;6.741e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.748e-01;-6.748e-02
22.197776000;1.074e+00;8.320e-01;7.240e-02;7.746e-01;6.741e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.747e-01;-6.749e-02
22.223776000;1.074e+00;8.320e-01;7.240e-02;7.746e-01;6.740e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.747e-01;-6.778e-02
22.224776000;1.074e+00;8.320e-01;7.240e-02;7.745e-01;6.740e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.747e-01;-6.779e-02
22.225776000;1.074e+00;8.320e-01;7.240e-02;7.745e-01;6.740e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.746e-01;-6.780e-02
22.228776000;1.074e+00;8.320e-01;7.240e-02;7.745e-01;6.740e-02;1.074e+00;1.074e+00;2.080e-03;1.810e-04;1.000e+01;8.320e-01;1.097e+00;7.746e-01;-6.783e-02
22.229776000;1.074e+00;8.320e-01;7.280e-02;7.745e-01;6.777e-02;1.074e+00;1.074e+00;2.080e-03;1.820e-04;1.000e+01;8.320e-01;1.097e+00;7.746e-01;-6.784e-02
22.252776000;1.074e+00;8.320e-01;7.280e-02;7.745e-01;6.776e-02;1.074e+00;1.074e+00;2.080e-03;1.820e-04;1.000e+01;8.320e-01;1.097e+00;7.746e-01;-6.809e-02
22.253776000;1.074e+00;8.320e-01;7.280e-02;7.744e-01;6.776e-02;1.074e+00;1.074e+00;2.080e-03;1.820e-04;1.000e+01;8.320e-01;1.097e+00;7.745e-01;-6.810e-02
22.261776000;1.074e+00;8.320e-01;7.280e-02;7.744e-01;6.776e-02;1.074e+00;1.074e+00;2.080e-03;1.820e-04;1.000e+01;8.320e-01;1.097e+00;7.745e-01;-6.819e-02
22.262776000;1.074e+00;8.320e-01;7.320e-02;7.744e-01;6.813e-02;1.074e+00;1.074e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.745e-01;-6.820e-02
22.281776000;1.074e+00;8.320e-01;7.320e-02;7.744e-01;6.813e-02;1.074e+00;1.074e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.745e-01;-6.841e-02
22.282776000;1.074e+00;8.320e-01;7.320e-02;7.743e-01;6.813e-02;1.074e+00;1.074e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.842e-02
22.291776000;1.074e+00;8.320e-01;7.320e-02;7.743e-01;6.813e-02;1.074e+00;1.074e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.852e-02
22.292776000;1.074e+00;8.320e-01;7.320e-02;7.743e-01;6.812e-02;1.075e+00;1.074e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.853e-02
22.293776000;1.075e+00;8.320e-01;7.320e-02;7.743e-01;6.812e-02;1.075e+00;1.075e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.854e-02
22.295776000;1.075e+00;8.320e-01;7.320e-02;7.743e-01;6.812e-02;1.075e+00;1.075e+00;2.080e-03;1.830e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.856e-02
22.296776000;1.075e+00;8.320e-01;7.360e-02;7.743e-01;6.850e-02;1.075e+00;1.075e+00;2.080e-03;1.840e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.857e-02
22.310776000;1.075e+00;8.320e-01;7.360e-02;7.743e-01;6.849e-02;1.075e+00;1.075e+00;2.080e-03;1.840e-04;1.000e+01;8.320e-01;1.097e+00;7.744e-01;-6.872e-02
22.311776000;1.075e+00;8.320e-01;7.360e-02;7.742e-01;6.849e-02;1.075e+00;1.075e+00;2.080e-03;1.840e-04;1.000e+01;8.320e-01;1.097e+00;7.743e-01;-6.873e-02
22.327776000;1.075e+00;8.320e-01;7.360e-02;7.742e-01;6.849e-02;1.075e+00;1.075e+00;2.080e-03;1.840e-04;1.000e+01;8.320e-01;1.097e+00;7.743e-01;-6.891e-02
22.328776000;1.075e+00;8.320e-01;7.360e-02;7.742e-01;6.849e-02;1.075e+00;1.075e+00;2.080e-03;1.840e-04;1.000e+01;8.320e-01;1.097e+00;7.743e-01;-6.892e-02
22.329776000;1.075e+00;8.320e-01;7.400e-02;7.742e-01;6.886e-02;1.075e+00;1.075e+00;2.080e-03;1.850e-04;1.000e+01;8.320e-01;1.097e+00;7.743e-01;-6.893e-02
22.339776000;1.075e+00;8.320e-01;7.400e-02;7.742e-01;6.886e-02;1.075e+00;1.075e+00;2.080e-03;1.850e-04;1.000e+01;8.320e-01;1.097e+00;7.743e-01;-6.903e-02
22.340776000;1.075e+00;8.320e-01;7.400e-02;7.742e-01;6.885e-02;1.075e+00;1.075e+00;2.080e-03;1.850e-04;1.000e+01;8.320e-01;1.097e+00;7.742e-01;-6.904e-02
22.341776000;1.075e+00;8.320e-01;7.400e-02;7.741e-01;6.885e-02;1.075e+00;1.075e+00;2.080e-03;1.850e-04;1.000e+01;8.320e-01;1.097e+00;7.742e-01;-6.906e-02
22.362776000;1.075e+00;8.320e-01;7.400e-02;7.741e-01;6.885e-02;1.075e+00;1.075e+00;2.080e-03;1.850e-04;1.000e+01;8.320e-01;1.097e+00;7.742e-01;-6.928e-02
22.363776000;1.075e+00;8.320e-01;7.440e-02;7.741e-01;6.922e-02;1.075e+00;1.075e+00;2.080e-03;1.860e-04;1.000e+01;8.320e-01;1.097e+00;7.742e-01;-6.929e-02
22.369776000;1.075e+00;8.320e-01;7.440e-02;7.741e-01;6.922e-02;1.075e+00;1.075e+00;2.080e-03;1.860e-04;1.000e+01;8.320e-01;1.097e+00;7.742e-01;-6.935e-02
22.370776000;1.075e+00;8.320e-01;7.440e-02;7.740e-01;6.922e-02;1.075e+00;1.075e+00;2.080e-03;1.860e-04;1.000e+01;8.320e-01;1.097e+00;7.741e-01;-6.936e-02
22.396776000;1.075e+00;8.320e-01;7.440e-02;7.740e-01;6.921e-02;1.075e+00;1.075e+00;2.080e-03;1.860e-04;1.000e+01;8.320e-01;1.097e+00;7.741e-01;-6.964e-02
22.397776000;1.075e+00;8.320e-01;7.480e-02;7.740e-01;6.958e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.741e-01;-6.965e-02
22.398776000;1.075e+00;8.320e-01;7.480e-02;7.740e-01;6.958e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.741e-01;-6.966e-02
22.399776000;1.075e+00;8.320e-01;7.480e-02;7.740e-01;6.958e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.740e-01;-6.967e-02
22.400776000;1.075e+00;8.320e-01;7.480e-02;7.739e-01;6.958e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.740e-01;-6.968e-02
22.428776000;1.075e+00;8.320e-01;7.480e-02;7.739e-01;6.957e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.740e-01;-6.998e-02
22.429776000;1.075e+00;8.320e-01;7.480e-02;7.739e-01;6.957e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.739e-01;-6.999e-02
22.430776000;1.075e+00;8.320e-01;7.480e-02;7.738e-01;6.957e-02;1.075e+00;1.075e+00;2.080e-03;1.870e-04;1.000e+01;8.320e-01;1.097e+00;7.739e-01;-7.000e-02
22.431776000;1.075e+00;8.320e-01;7.520e-02;7.738e-01;6.994e-02;1.075e+00;1.075e+00;2.080e-03;1.880e-04;1.000e+01;8.320e-01;1.097e+00;7.739e-01;-7.001e-02
22.458776000;1.075e+00;8.320e-01;7.520e-02;7.738e-01;6.994e-02;1.075e+00;1.075e+00;2.080e-03;1.880e-04;1.000e+01;8.320e-01;1.097e+00;7.739e-01;-7.029e-02
22.459776000;1.075e+00;8.320e-01;7.520e-02;7.738e-01;6.994e-02;1.075e+00;1.075e+00;2.080e-03;1.880e-04;1.000e+01;8.320e-01;1.097e+00;7.738e-01;-7.030e-02
22.460776000;1.075e+00;8.320e-01;7.520e-02;7.737e-01;6.993e-02;1.075e+00;1.075e+00;2.080e-03;1.880e-04;1.000e+01;8.320e-01;1.097e+00;7.738e-01;-7.031e-02
22.464776000;1.075e+00;8.320e-01;7.520e-02;7.737e-01;6.993e-02;1.075e+00;1.075e+00;2.080e-03;1.880e-04;1.000e+01;8.320e-01;1.097e+00;7.738e-01;-7.036e-02
22.465776000;1.075e+00;8.320e-01;7.560e-02;7.737e-01;7.031e-02;1.075e+00;1.075e+00;2.080e-03;1.890e-04;1.000e+01;8.320e-01;1.097e+00;7.738e-01;-7.036e-02
22.488776000;1.075e+00;8.320e-01;7.560e-02;7.737e-01;7.030e-02;1.075e+00;1.075e+00;2.080e-03;1.890e-04;1.000e+01;8.320e-01;1.097e+00;7.738e-01;-7.061e-02
22.489776000;1.075e+00;8.320e-01;7.560e-02;7.737e-01;7.030e-02;1.075e+00;1.075e+00;2.080e-03;1.890e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.061e-02
22.490776000;1.075e+00;8.320e-01;7.560e-02;7.736e-01;7.030e-02;1.075e+00;1.075e+00;2.080e-03;1.890e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.062e-02
22.499776000;1.075e+00;8.320e-01;7.560e-02;7.736e-01;7.030e-02;1.075e+00;1.075e+00;2.080e-03;1.890e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.072e-02
22.500776000;1.075e+00;8.320e-01;7.600e-02;7.736e-01;7.067e-02;1.075e+00;1.075e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.073e-02
22.505776000;1.075e+00;8.320e-01;7.600e-02;7.736e-01;7.067e-02;1.075e+00;1.075e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.078e-02
22.506776000;1.075e+00;8.320e-01;7.600e-02;7.736e-01;7.067e-02;1.076e+00;1.075e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.079e-02
22.507776000;1.075e+00;8.320e-01;7.600e-02;7.736e-01;7.066e-02;1.076e+00;1.075e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.080e-02
22.508776000;1.076e+00;8.320e-01;7.600e-02;7.736e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.081e-02
22.518776000;1.076e+00;8.320e-01;7.600e-02;7.736e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.737e-01;-7.092e-02
22.519776000;1.076e+00;8.320e-01;7.600e-02;7.736e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.093e-02
22.520776000;1.076e+00;8.320e-01;7.600e-02;7.736e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.093e-02
22.521776000;1.076e+00;8.320e-01;7.600e-02;7.735e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.095e-02
22.534776000;1.076e+00;8.320e-01;7.600e-02;7.735e-01;7.066e-02;1.076e+00;1.076e+00;2.080e-03;1.900e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.108e-02
22.535776000;1.076e+00;8.320e-01;7.640e-02;7.735e-01;7.103e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.109e-02
22.549776000;1.076e+00;8.320e-01;7.640e-02;7.735e-01;7.102e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.736e-01;-7.123e-02
22.550776000;1.076e+00;8.320e-01;7.640e-02;7.735e-01;7.102e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.124e-02
22.551776000;1.076e+00;8.320e-01;7.640e-02;7.735e-01;7.102e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.125e-02
22.552776000;1.076e+00;8.320e-01;7.640e-02;7.734e-01;7.102e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.126e-02
22.569776000;1.076e+00;8.320e-01;7.640e-02;7.734e-01;7.102e-02;1.076e+00;1.076e+00;2.080e-03;1.910e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.144e-02
22.570776000;1.076e+00;8.320e-01;7.680e-02;7.734e-01;7.139e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.145e-02
22.579776000;1.076e+00;8.320e-01;7.680e-02;7.734e-01;7.139e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.735e-01;-7.154e-02
22.580776000;1.076e+00;8.320e-01;7.680e-02;7.734e-01;7.139e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.155e-02
22.581776000;1.076e+00;8.320e-01;7.680e-02;7.734e-01;7.139e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.156e-02
22.582776000;1.076e+00;8.320e-01;7.680e-02;7.733e-01;7.139e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.157e-02
22.604776000;1.076e+00;8.320e-01;7.680e-02;7.733e-01;7.138e-02;1.076e+00;1.076e+00;2.080e-03;1.920e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.179e-02
22.605776000;1.076e+00;8.320e-01;7.720e-02;7.733e-01;7.175e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.180e-02
22.610776000;1.076e+00;8.320e-01;7.720e-02;7.733e-01;7.175e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.734e-01;-7.185e-02
22.611776000;1.076e+00;8.320e-01;7.720e-02;7.733e-01;7.175e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.186e-02
22.613776000;1.076e+00;8.320e-01;7.720e-02;7.733e-01;7.175e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.188e-02
22.614776000;1.076e+00;8.320e-01;7.720e-02;7.732e-01;7.175e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.189e-02
22.640776000;1.076e+00;8.320e-01;7.720e-02;7.732e-01;7.174e-02;1.076e+00;1.076e+00;2.080e-03;1.930e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.216e-02
22.641776000;1.076e+00;8.320e-01;7.760e-02;7.732e-01;7.211e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.217e-02
22.642776000;1.076e+00;8.320e-01;7.760e-02;7.732e-01;7.211e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.733e-01;-7.218e-02
22.643776000;1.076e+00;8.320e-01;7.760e-02;7.732e-01;7.211e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.732e-01;-7.219e-02
22.644776000;1.076e+00;8.320e-01;7.760e-02;7.732e-01;7.211e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.732e-01;-7.220e-02
22.645776000;1.076e+00;8.320e-01;7.760e-02;7.731e-01;7.211e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.732e-01;-7.221e-02
22.673776000;1.076e+00;8.320e-01;7.760e-02;7.731e-01;7.210e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.732e-01;-7.249e-02
22.674776000;1.076e+00;8.320e-01;7.760e-02;7.731e-01;7.210e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.731e-01;-7.250e-02
22.676776000;1.076e+00;8.320e-01;7.760e-02;7.731e-01;7.210e-02;1.076e+00;1.076e+00;2.080e-03;1.940e-04;1.000e+01;8.320e-01;1.097e+00;7.731e-01;-7.252e-02
22.677776000;1.076e+00;8.320e-01;7.800e-02;7.730e-01;7.247e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.731e-01;-7.253e-02
22.696776000;1.076e+00;8.320e-01;7.800e-02;7.730e-01;7.247e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.731e-01;-7.272e-02
22.705776000;1.076e+00;8.320e-01;7.800e-02;7.730e-01;7.246e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.731e-01;-7.280e-02
22.706776000;1.076e+00;8.320e-01;7.800e-02;7.730e-01;7.246e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.281e-02
22.708776000;1.076e+00;8.320e-01;7.800e-02;7.730e-01;7.246e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.283e-02
22.709776000;1.076e+00;8.320e-01;7.800e-02;7.729e-01;7.246e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.284e-02
22.712776000;1.076e+00;8.320e-01;7.800e-02;7.729e-01;7.246e-02;1.076e+00;1.076e+00;2.080e-03;1.950e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.287e-02
22.713776000;1.076e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.076e+00;1.076e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.288e-02
22.730776000;1.076e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.076e+00;1.076e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.305e-02
22.731776000;1.076e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.076e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.306e-02
22.732776000;1.076e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.076e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.307e-02
22.733776000;1.077e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.308e-02
22.737776000;1.077e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.730e-01;-7.312e-02
22.738776000;1.077e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.313e-02
22.740776000;1.077e+00;8.320e-01;7.840e-02;7.729e-01;7.283e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.315e-02
22.741776000;1.077e+00;8.320e-01;7.840e-02;7.728e-01;7.283e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.316e-02
22.749776000;1.077e+00;8.320e-01;7.840e-02;7.728e-01;7.282e-02;1.077e+00;1.077e+00;2.080e-03;1.960e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.324e-02
22.750776000;1.077e+00;8.320e-01;7.880e-02;7.728e-01;7.319e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.325e-02
22.769776000;1.077e+00;8.320e-01;7.880e-02;7.728e-01;7.319e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.729e-01;-7.343e-02
22.770776000;1.077e+00;8.320e-01;7.880e-02;7.728e-01;7.319e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.344e-02
22.772776000;1.077e+00;8.320e-01;7.880e-02;7.728e-01;7.319e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.346e-02
22.773776000;1.077e+00;8.320e-01;7.880e-02;7.727e-01;7.319e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.347e-02
22.786776000;1.077e+00;8.320e-01;7.880e-02;7.727e-01;7.318e-02;1.077e+00;1.077e+00;2.080e-03;1.970e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.360e-02
22.787776000;1.077e+00;8.320e-01;7.920e-02;7.727e-01;7.356e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.361e-02
22.801776000;1.077e+00;8.320e-01;7.920e-02;7.727e-01;7.355e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.728e-01;-7.374e-02
22.802776000;1.077e+00;8.320e-01;7.920e-02;7.727e-01;7.355e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.375e-02
22.805776000;1.077e+00;8.320e-01;7.920e-02;7.727e-01;7.355e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.378e-02
22.806776000;1.077e+00;8.320e-01;7.920e-02;7.726e-01;7.355e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.379e-02
22.823776000;1.077e+00;8.320e-01;7.920e-02;7.726e-01;7.355e-02;1.077e+00;1.077e+00;2.080e-03;1.980e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.396e-02
22.824776000;1.077e+00;8.320e-01;7.960e-02;7.726e-01;7.392e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.397e-02
22.833776000;1.077e+00;8.320e-01;7.960e-02;7.726e-01;7.391e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.727e-01;-7.405e-02
22.834776000;1.077e+00;8.320e-01;7.960e-02;7.726e-01;7.391e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.406e-02
22.837776000;1.077e+00;8.320e-01;7.960e-02;7.726e-01;7.391e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.409e-02
22.838776000;1.077e+00;8.320e-01;7.960e-02;7.725e-01;7.391e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.410e-02
22.860776000;1.077e+00;8.320e-01;7.960e-02;7.725e-01;7.391e-02;1.077e+00;1.077e+00;2.080e-03;1.990e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.431e-02
22.861776000;1.077e+00;8.320e-01;8.000e-02;7.725e-01;7.428e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.432e-02
22.866776000;1.077e+00;8.320e-01;8.000e-02;7.725e-01;7.428e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.726e-01;-7.437e-02
22.867776000;1.077e+00;8.320e-01;8.000e-02;7.725e-01;7.428e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.725e-01;-7.438e-02
22.870776000;1.077e+00;8.320e-01;8.000e-02;7.725e-01;7.427e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.725e-01;-7.441e-02
22.871776000;1.077e+00;8.320e-01;8.000e-02;7.724e-01;7.427e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.725e-01;-7.442e-02
22.898776000;1.077e+00;8.320e-01;8.000e-02;7.724e-01;7.427e-02;1.077e+00;1.077e+00;2.080e-03;2.000e-04;1.000e+01;8.320e-01;1.097e+00;7.725e-01;-7.468e-02
22.899776000;1.077e+00;8.320e-01;8.040e-02;7.724e-01;7.464e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.725e-01;-7.469e-02
22.900776000;1.077e+00;8.320e-01;8.040e-02;7.724e-01;7.464e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.724e-01;-7.469e-02
22.904776000;1.077e+00;8.320e-01;8.040e-02;7.724e-01;7.464e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.724e-01;-7.473e-02
22.905776000;1.077e+00;8.320e-01;8.040e-02;7.723e-01;7.464e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.724e-01;-7.474e-02
22.932776000;1.077e+00;8.320e-01;8.040e-02;7.723e-01;7.463e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.724e-01;-7.500e-02
22.933776000;1.077e+00;8.320e-01;8.040e-02;7.723e-01;7.463e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.723e-01;-7.501e-02
22.936776000;1.077e+00;8.320e-01;8.040e-02;7.723e-01;7.463e-02;1.077e+00;1.077e+00;2.080e-03;2.010e-04;1.000e+01;8.320e-01;1.097e+00;7.723e-01;-7.504e-02
22.937776000;1.077e+00;8.320e-01;8.080e-02;7.723e-01;7.500e-02;1.077e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.723e-01;-7.504e-02
22.938776000;1.077e+00;8.320e-01;8.080e-02;7.722e-01;7.500e-02;1.077e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.723e-01;-7.505e-02
22.966776000;1.077e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.077e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.723e-01;-7.532e-02
22.967776000;1.077e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.077e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.533e-02
22.968776000;1.077e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.078e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.533e-02
22.969776000;1.077e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.078e+00;1.077e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.534e-02
22.970776000;1.078e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.078e+00;1.078e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.535e-02
22.971776000;1.078e+00;8.320e-01;8.080e-02;7.722e-01;7.499e-02;1.078e+00;1.078e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.536e-02
22.972776000;1.078e+00;8.320e-01;8.080e-02;7.721e-01;7.499e-02;1.078e+00;1.078e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.537e-02
22.974776000;1.078e+00;8.320e-01;8.080e-02;7.721e-01;7.499e-02;1.078e+00;1.078e+00;2.080e-03;2.020e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.539e-02
22.975776000;1.078e+00;8.320e-01;8.120e-02;7.721e-01;7.536e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.540e-02
23.000776000;1.078e+00;8.320e-01;8.120e-02;7.721e-01;7.535e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.722e-01;-7.563e-02
23.001776000;1.078e+00;8.320e-01;8.120e-02;7.721e-01;7.535e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.564e-02
23.005776000;1.078e+00;8.320e-01;8.120e-02;7.721e-01;7.535e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.568e-02
23.006776000;1.078e+00;8.320e-01;8.120e-02;7.720e-01;7.535e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.569e-02
23.012776000;1.078e+00;8.320e-01;8.120e-02;7.720e-01;7.535e-02;1.078e+00;1.078e+00;2.080e-03;2.030e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.575e-02
23.013776000;1.078e+00;8.320e-01;8.160e-02;7.720e-01;7.572e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.575e-02
23.034776000;1.078e+00;8.320e-01;8.160e-02;7.720e-01;7.571e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.721e-01;-7.595e-02
23.035776000;1.078e+00;8.320e-01;8.160e-02;7.720e-01;7.571e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.596e-02
23.039776000;1.078e+00;8.320e-01;8.160e-02;7.720e-01;7.571e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.599e-02
23.040776000;1.078e+00;8.320e-01;8.160e-02;7.719e-01;7.571e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.600e-02
23.051776000;1.078e+00;8.320e-01;8.160e-02;7.719e-01;7.571e-02;1.078e+00;1.078e+00;2.080e-03;2.040e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.611e-02
23.052776000;1.078e+00;8.320e-01;8.200e-02;7.719e-01;7.608e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.611e-02
23.068776000;1.078e+00;8.320e-01;8.200e-02;7.719e-01;7.607e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.720e-01;-7.626e-02
23.069776000;1.078e+00;8.320e-01;8.200e-02;7.719e-01;7.607e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.627e-02
23.074776000;1.078e+00;8.320e-01;8.200e-02;7.719e-01;7.607e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.632e-02
23.075776000;1.078e+00;8.320e-01;8.200e-02;7.718e-01;7.607e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.633e-02
23.090776000;1.078e+00;8.320e-01;8.200e-02;7.718e-01;7.607e-02;1.078e+00;1.078e+00;2.080e-03;2.050e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.646e-02
23.091776000;1.078e+00;8.320e-01;8.240e-02;7.718e-01;7.644e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.647e-02
23.103776000;1.078e+00;8.320e-01;8.240e-02;7.718e-01;7.643e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.719e-01;-7.658e-02
23.104776000;1.078e+00;8.320e-01;8.240e-02;7.718e-01;7.643e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.659e-02
23.109776000;1.078e+00;8.320e-01;8.240e-02;7.718e-01;7.643e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.663e-02
23.110776000;1.078e+00;8.320e-01;8.240e-02;7.717e-01;7.643e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.664e-02
23.130776000;1.078e+00;8.320e-01;8.240e-02;7.717e-01;7.643e-02;1.078e+00;1.078e+00;2.080e-03;2.060e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.683e-02
23.131776000;1.078e+00;8.320e-01;8.280e-02;7.717e-01;7.680e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.683e-02
23.138776000;1.078e+00;8.320e-01;8.280e-02;7.717e-01;7.680e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.718e-01;-7.690e-02
23.139776000;1.078e+00;8.320e-01;8.280e-02;7.717e-01;7.680e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.691e-02
23.144776000;1.078e+00;8.320e-01;8.280e-02;7.717e-01;7.679e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.695e-02
23.145776000;1.078e+00;8.320e-01;8.280e-02;7.716e-01;7.679e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.696e-02
23.170776000;1.078e+00;8.320e-01;8.280e-02;7.716e-01;7.679e-02;1.078e+00;1.078e+00;2.080e-03;2.070e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.719e-02
23.171776000;1.078e+00;8.320e-01;8.320e-02;7.716e-01;7.716e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.719e-02
23.172776000;1.078e+00;8.320e-01;8.320e-02;7.716e-01;7.716e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.717e-01;-7.720e-02
23.173776000;1.078e+00;8.320e-01;8.320e-02;7.716e-01;7.716e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.716e-01;-7.721e-02
23.179776000;1.078e+00;8.320e-01;8.320e-02;7.716e-01;7.716e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.716e-01;-7.727e-02
23.180776000;1.078e+00;8.320e-01;8.320e-02;7.715e-01;7.715e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.716e-01;-7.727e-02
23.208776000;1.078e+00;8.320e-01;8.320e-02;7.715e-01;7.715e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.716e-01;-7.752e-02
23.209776000;1.078e+00;8.320e-01;8.320e-02;7.715e-01;7.715e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.753e-02
23.210776000;1.078e+00;8.320e-01;8.320e-02;7.715e-01;7.715e-02;1.078e+00;1.078e+00;2.080e-03;2.080e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.754e-02
23.211776000;1.078e+00;8.320e-01;8.360e-02;7.715e-01;7.752e-02;1.078e+00;1.078e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.755e-02
23.215776000;1.078e+00;8.320e-01;8.360e-02;7.715e-01;7.752e-02;1.078e+00;1.078e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.759e-02
23.216776000;1.078e+00;8.320e-01;8.360e-02;7.714e-01;7.752e-02;1.078e+00;1.078e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.759e-02
23.217776000;1.078e+00;8.320e-01;8.360e-02;7.714e-01;7.752e-02;1.079e+00;1.078e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.760e-02
23.218776000;1.078e+00;8.320e-01;8.360e-02;7.714e-01;7.752e-02;1.079e+00;1.078e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.761e-02
23.219776000;1.079e+00;8.320e-01;8.360e-02;7.714e-01;7.751e-02;1.079e+00;1.079e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.762e-02
23.243776000;1.079e+00;8.320e-01;8.360e-02;7.714e-01;7.751e-02;1.079e+00;1.079e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.715e-01;-7.783e-02
23.244776000;1.079e+00;8.320e-01;8.360e-02;7.714e-01;7.751e-02;1.079e+00;1.079e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.714e-01;-7.784e-02
23.250776000;1.079e+00;8.320e-01;8.360e-02;7.714e-01;7.751e-02;1.079e+00;1.079e+00;2.080e-03;2.090e-04;1.000e+01;8.320e-01;1.097e+00;7.714e-01;-7.790e-02
23.251776000;1.079e+00;8.320e-01;8.400e-02;7.714e-01;7.788e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.714e-01;-7.791e-02
23.252776000;1.079e+00;8.320e-01;8.400e-02;7.713e-01;7.788e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.714e-01;-7.791e-02
23.279776000;1.079e+00;8.320e-01;8.400e-02;7.713e-01;7.787e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.714e-01;-7.815e-02
23.280776000;1.079e+00;8.320e-01;8.400e-02;7.713e-01;7.787e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.816e-02
23.287776000;1.079e+00;8.320e-01;8.400e-02;7.713e-01;7.787e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.822e-02
23.288776000;1.079e+00;8.320e-01;8.400e-02;7.712e-01;7.787e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.823e-02
23.291776000;1.079e+00;8.320e-01;8.400e-02;7.712e-01;7.787e-02;1.079e+00;1.079e+00;2.080e-03;2.100e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.826e-02
23.292776000;1.079e+00;8.320e-01;8.440e-02;7.712e-01;7.824e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.826e-02
23.316776000;1.079e+00;8.320e-01;8.440e-02;7.712e-01;7.823e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.713e-01;-7.847e-02
23.317776000;1.079e+00;8.320e-01;8.440e-02;7.712e-01;7.823e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.848e-02
23.324776000;1.079e+00;8.320e-01;8.440e-02;7.712e-01;7.823e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.854e-02
23.325776000;1.079e+00;8.320e-01;8.440e-02;7.711e-01;7.823e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.855e-02
23.332776000;1.079e+00;8.320e-01;8.440e-02;7.711e-01;7.823e-02;1.079e+00;1.079e+00;2.080e-03;2.110e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.861e-02
23.333776000;1.079e+00;8.320e-01;8.480e-02;7.711e-01;7.860e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.862e-02
23.352776000;1.079e+00;8.320e-01;8.480e-02;7.711e-01;7.859e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.712e-01;-7.878e-02
23.353776000;1.079e+00;8.320e-01;8.480e-02;7.711e-01;7.859e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.879e-02
23.361776000;1.079e+00;8.320e-01;8.480e-02;7.711e-01;7.859e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.886e-02
23.362776000;1.079e+00;8.320e-01;8.480e-02;7.710e-01;7.859e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.887e-02
23.374776000;1.079e+00;8.320e-01;8.480e-02;7.710e-01;7.858e-02;1.079e+00;1.079e+00;2.080e-03;2.120e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.897e-02
23.375776000;1.079e+00;8.320e-01;8.520e-02;7.710e-01;7.895e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.898e-02
23.389776000;1.079e+00;8.320e-01;8.520e-02;7.710e-01;7.895e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.711e-01;-7.910e-02
23.390776000;1.079e+00;8.320e-01;8.520e-02;7.710e-01;7.895e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.911e-02
23.398776000;1.079e+00;8.320e-01;8.520e-02;7.710e-01;7.895e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.918e-02
23.399776000;1.079e+00;8.320e-01;8.520e-02;7.709e-01;7.895e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.919e-02
23.416776000;1.079e+00;8.320e-01;8.520e-02;7.709e-01;7.894e-02;1.079e+00;1.079e+00;2.080e-03;2.130e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.933e-02
23.417776000;1.079e+00;8.320e-01;8.560e-02;7.709e-01;7.931e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.934e-02
23.426776000;1.079e+00;8.320e-01;8.560e-02;7.709e-01;7.931e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.710e-01;-7.942e-02
23.427776000;1.079e+00;8.320e-01;8.560e-02;7.709e-01;7.931e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.942e-02
23.435776000;1.079e+00;8.320e-01;8.560e-02;7.709e-01;7.931e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.949e-02
23.436776000;1.079e+00;8.320e-01;8.560e-02;7.708e-01;7.931e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.950e-02
23.458776000;1.079e+00;8.320e-01;8.560e-02;7.708e-01;7.930e-02;1.079e+00;1.079e+00;2.080e-03;2.140e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.969e-02
23.459776000;1.079e+00;8.320e-01;8.600e-02;7.708e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.970e-02
23.464776000;1.079e+00;8.320e-01;8.600e-02;7.708e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.709e-01;-7.974e-02
23.465776000;1.079e+00;8.320e-01;8.600e-02;7.708e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.975e-02
23.473776000;1.079e+00;8.320e-01;8.600e-02;7.708e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.981e-02
23.474776000;1.079e+00;8.320e-01;8.600e-02;7.707e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.982e-02
23.480776000;1.079e+00;8.320e-01;8.600e-02;7.707e-01;7.967e-02;1.079e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.987e-02
23.481776000;1.079e+00;8.320e-01;8.600e-02;7.707e-01;7.967e-02;1.080e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.988e-02
23.482776000;1.079e+00;8.320e-01;8.600e-02;7.707e-01;7.967e-02;1.080e+00;1.079e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.989e-02
23.483776000;1.080e+00;8.320e-01;8.600e-02;7.707e-01;7.967e-02;1.080e+00;1.080e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-7.990e-02
23.501776000;1.080e+00;8.320e-01;8.600e-02;7.707e-01;7.966e-02;1.080e+00;1.080e+00;2.080e-03;2.150e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-8.005e-02
23.502776000;1.080e+00;8.320e-01;8.640e-02;7.707e-01;8.003e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.708e-01;-8.006e-02
23.503776000;1.080e+00;8.320e-01;8.640e-02;7.707e-01;8.003e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.707e-01;-8.006e-02
23.511776000;1.080e+00;8.320e-01;8.640e-02;7.707e-01;8.003e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.707e-01;-8.013e-02
23.512776000;1.080e+00;8.320e-01;8.640e-02;7.706e-01;8.003e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.707e-01;-8.014e-02
23.539776000;1.080e+00;8.320e-01;8.640e-02;7.706e-01;8.002e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.707e-01;-8.036e-02
23.540776000;1.080e+00;8.320e-01;8.640e-02;7.706e-01;8.002e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.037e-02
23.544776000;1.080e+00;8.320e-01;8.640e-02;7.706e-01;8.002e-02;1.080e+00;1.080e+00;2.080e-03;2.160e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.041e-02
23.545776000;1.080e+00;8.320e-01;8.680e-02;7.706e-01;8.039e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.041e-02
23.549776000;1.080e+00;8.320e-01;8.680e-02;7.706e-01;8.039e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.045e-02
23.550776000;1.080e+00;8.320e-01;8.680e-02;7.705e-01;8.039e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.045e-02
