time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
23.578776000;1.080e+00;8.320e-01;8.680e-02;7.705e-01;8.038e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.706e-01;-8.069e-02
23.579776000;1.080e+00;8.320e-01;8.680e-02;7.705e-01;8.038e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.069e-02
23.584776000;1.080e+00;8.320e-01;8.680e-02;7.705e-01;8.038e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.074e-02
23.587776000;1.080e+00;8.320e-01;8.680e-02;7.705e-01;8.038e-02;1.080e+00;1.080e+00;2.080e-03;2.170e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.076e-02
23.588776000;1.080e+00;8.320e-01;8.720e-02;7.705e-01;8.075e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.077e-02
23.589776000;1.080e+00;8.320e-01;8.720e-02;7.704e-01;8.075e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.077e-02
23.616776000;1.080e+00;8.320e-01;8.720e-02;7.704e-01;8.074e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.705e-01;-8.100e-02
23.617776000;1.080e+00;8.320e-01;8.720e-02;7.704e-01;8.074e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.100e-02
23.627776000;1.080e+00;8.320e-01;8.720e-02;7.704e-01;8.074e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.109e-02
23.628776000;1.080e+00;8.320e-01;8.720e-02;7.703e-01;8.074e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.109e-02
23.631776000;1.080e+00;8.320e-01;8.720e-02;7.703e-01;8.074e-02;1.080e+00;1.080e+00;2.080e-03;2.180e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.112e-02
23.632776000;1.080e+00;8.320e-01;8.760e-02;7.703e-01;8.111e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.113e-02
23.655776000;1.080e+00;8.320e-01;8.760e-02;7.703e-01;8.110e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.704e-01;-8.131e-02
23.656776000;1.080e+00;8.320e-01;8.760e-02;7.703e-01;8.110e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.132e-02
23.666776000;1.080e+00;8.320e-01;8.760e-02;7.703e-01;8.110e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.140e-02
23.667776000;1.080e+00;8.320e-01;8.760e-02;7.702e-01;8.110e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.141e-02
23.675776000;1.080e+00;8.320e-01;8.760e-02;7.702e-01;8.110e-02;1.080e+00;1.080e+00;2.080e-03;2.190e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.147e-02
23.676776000;1.080e+00;8.320e-01;8.800e-02;7.702e-01;8.147e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.148e-02
23.695776000;1.080e+00;8.320e-01;8.800e-02;7.702e-01;8.146e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.703e-01;-8.163e-02
23.696776000;1.080e+00;8.320e-01;8.800e-02;7.702e-01;8.146e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.164e-02
23.706776000;1.080e+00;8.320e-01;8.800e-02;7.702e-01;8.146e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.172e-02
23.707776000;1.080e+00;8.320e-01;8.800e-02;7.701e-01;8.146e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.173e-02
23.720776000;1.080e+00;8.320e-01;8.800e-02;7.701e-01;8.145e-02;1.080e+00;1.080e+00;2.080e-03;2.200e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.183e-02
23.721776000;1.080e+00;8.320e-01;8.840e-02;7.701e-01;8.182e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.184e-02
23.735776000;1.080e+00;8.320e-01;8.840e-02;7.701e-01;8.182e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.702e-01;-8.195e-02
23.736776000;1.080e+00;8.320e-01;8.840e-02;7.701e-01;8.182e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.196e-02
23.746776000;1.080e+00;8.320e-01;8.840e-02;7.701e-01;8.182e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.204e-02
23.747776000;1.080e+00;8.320e-01;8.840e-02;7.700e-01;8.182e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.205e-02
23.759776000;1.080e+00;8.320e-01;8.840e-02;7.700e-01;8.181e-02;1.080e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.214e-02
23.760776000;1.080e+00;8.320e-01;8.840e-02;7.700e-01;8.181e-02;1.081e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.215e-02
23.761776000;1.080e+00;8.320e-01;8.840e-02;7.700e-01;8.181e-02;1.081e+00;1.080e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.216e-02
23.762776000;1.081e+00;8.320e-01;8.840e-02;7.700e-01;8.181e-02;1.081e+00;1.081e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.217e-02
23.765776000;1.081e+00;8.320e-01;8.840e-02;7.700e-01;8.181e-02;1.081e+00;1.081e+00;2.080e-03;2.210e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.219e-02
23.766776000;1.081e+00;8.320e-01;8.880e-02;7.700e-01;8.218e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.220e-02
23.775776000;1.081e+00;8.320e-01;8.880e-02;7.700e-01;8.218e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.701e-01;-8.227e-02
23.776776000;1.081e+00;8.320e-01;8.880e-02;7.700e-01;8.218e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.228e-02
23.787776000;1.081e+00;8.320e-01;8.880e-02;7.700e-01;8.218e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.236e-02
23.788776000;1.081e+00;8.320e-01;8.880e-02;7.699e-01;8.218e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.237e-02
23.810776000;1.081e+00;8.320e-01;8.880e-02;7.699e-01;8.217e-02;1.081e+00;1.081e+00;2.080e-03;2.220e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.254e-02
23.811776000;1.081e+00;8.320e-01;8.920e-02;7.699e-01;8.254e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.255e-02
23.816776000;1.081e+00;8.320e-01;8.920e-02;7.699e-01;8.254e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.700e-01;-8.259e-02
23.817776000;1.081e+00;8.320e-01;8.920e-02;7.699e-01;8.254e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.699e-01;-8.260e-02
23.828776000;1.081e+00;8.320e-01;8.920e-02;7.699e-01;8.254e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.699e-01;-8.268e-02
23.829776000;1.081e+00;8.320e-01;8.920e-02;7.698e-01;8.254e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.699e-01;-8.269e-02
23.856776000;1.081e+00;8.320e-01;8.920e-02;7.698e-01;8.253e-02;1.081e+00;1.081e+00;2.080e-03;2.230e-04;1.000e+01;8.320e-01;1.097e+00;7.699e-01;-8.290e-02
23.857776000;1.081e+00;8.320e-01;8.960e-02;7.698e-01;8.290e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.698e-01;-8.291e-02
23.869776000;1.081e+00;8.320e-01;8.960e-02;7.698e-01;8.290e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.698e-01;-8.300e-02
23.870776000;1.081e+00;8.320e-01;8.960e-02;7.697e-01;8.290e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.698e-01;-8.301e-02
23.898776000;1.081e+00;8.320e-01;8.960e-02;7.697e-01;8.289e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.698e-01;-8.322e-02
23.899776000;1.081e+00;8.320e-01;8.960e-02;7.697e-01;8.289e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.323e-02
23.902776000;1.081e+00;8.320e-01;8.960e-02;7.697e-01;8.289e-02;1.081e+00;1.081e+00;2.080e-03;2.240e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.325e-02
23.903776000;1.081e+00;8.320e-01;9.000e-02;7.697e-01;8.326e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.326e-02
23.910776000;1.081e+00;8.320e-01;9.000e-02;7.697e-01;8.326e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.332e-02
23.911776000;1.081e+00;8.320e-01;9.000e-02;7.696e-01;8.326e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.332e-02
23.939776000;1.081e+00;8.320e-01;9.000e-02;7.696e-01;8.325e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.697e-01;-8.354e-02
23.940776000;1.081e+00;8.320e-01;9.000e-02;7.696e-01;8.325e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.354e-02
23.949776000;1.081e+00;8.320e-01;9.000e-02;7.696e-01;8.325e-02;1.081e+00;1.081e+00;2.080e-03;2.250e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.361e-02
23.950776000;1.081e+00;8.320e-01;9.040e-02;7.696e-01;8.362e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.362e-02
23.953776000;1.081e+00;8.320e-01;9.040e-02;7.696e-01;8.361e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.364e-02
23.954776000;1.081e+00;8.320e-01;9.040e-02;7.695e-01;8.361e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.365e-02
23.981776000;1.081e+00;8.320e-01;9.040e-02;7.695e-01;8.361e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.696e-01;-8.385e-02
23.982776000;1.081e+00;8.320e-01;9.040e-02;7.695e-01;8.361e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.386e-02
23.995776000;1.081e+00;8.320e-01;9.040e-02;7.695e-01;8.360e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.396e-02
23.996776000;1.081e+00;8.320e-01;9.040e-02;7.694e-01;8.360e-02;1.081e+00;1.081e+00;2.080e-03;2.260e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.397e-02
23.997776000;1.081e+00;8.320e-01;9.080e-02;7.694e-01;8.397e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.397e-02
24.009776000;1.081e+00;8.320e-01;9.080e-02;7.694e-01;8.397e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.407e-02
24.023776000;1.081e+00;8.320e-01;9.080e-02;7.694e-01;8.397e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.695e-01;-8.417e-02
24.024776000;1.081e+00;8.320e-01;9.080e-02;7.694e-01;8.397e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.418e-02
24.038776000;1.081e+00;8.320e-01;9.080e-02;7.694e-01;8.396e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.428e-02
24.039776000;1.081e+00;8.320e-01;9.080e-02;7.693e-01;8.396e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.429e-02
24.044776000;1.081e+00;8.320e-01;9.080e-02;7.693e-01;8.396e-02;1.081e+00;1.081e+00;2.080e-03;2.270e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.433e-02
24.045776000;1.081e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.081e+00;1.081e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.433e-02
24.057776000;1.081e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.081e+00;1.081e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.442e-02
24.058776000;1.081e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.082e+00;1.081e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.443e-02
24.059776000;1.081e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.082e+00;1.081e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.444e-02
24.060776000;1.082e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.444e-02
24.066776000;1.082e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.694e-01;-8.449e-02
24.067776000;1.082e+00;8.320e-01;9.120e-02;7.693e-01;8.433e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.450e-02
24.081776000;1.082e+00;8.320e-01;9.120e-02;7.693e-01;8.432e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.460e-02
24.082776000;1.082e+00;8.320e-01;9.120e-02;7.692e-01;8.432e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.461e-02
24.092776000;1.082e+00;8.320e-01;9.120e-02;7.692e-01;8.432e-02;1.082e+00;1.082e+00;2.080e-03;2.280e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.468e-02
24.093776000;1.082e+00;8.320e-01;9.160e-02;7.692e-01;8.469e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.469e-02
24.109776000;1.082e+00;8.320e-01;9.160e-02;7.692e-01;8.468e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.693e-01;-8.481e-02
24.110776000;1.082e+00;8.320e-01;9.160e-02;7.692e-01;8.468e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.481e-02
24.125776000;1.082e+00;8.320e-01;9.160e-02;7.692e-01;8.468e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.492e-02
24.126776000;1.082e+00;8.320e-01;9.160e-02;7.691e-01;8.468e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.493e-02
24.141776000;1.082e+00;8.320e-01;9.160e-02;7.691e-01;8.468e-02;1.082e+00;1.082e+00;2.080e-03;2.290e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.504e-02
24.142776000;1.082e+00;8.320e-01;9.200e-02;7.691e-01;8.505e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.505e-02
24.153776000;1.082e+00;8.320e-01;9.200e-02;7.691e-01;8.504e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.692e-01;-8.513e-02
24.154776000;1.082e+00;8.320e-01;9.200e-02;7.691e-01;8.504e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.513e-02
24.169776000;1.082e+00;8.320e-01;9.200e-02;7.691e-01;8.504e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.524e-02
24.170776000;1.082e+00;8.320e-01;9.200e-02;7.690e-01;8.504e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.525e-02
24.190776000;1.082e+00;8.320e-01;9.200e-02;7.690e-01;8.503e-02;1.082e+00;1.082e+00;2.080e-03;2.300e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.539e-02
24.191776000;1.082e+00;8.320e-01;9.240e-02;7.690e-01;8.540e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.540e-02
24.197776000;1.082e+00;8.320e-01;9.240e-02;7.690e-01;8.540e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.691e-01;-8.544e-02
24.198776000;1.082e+00;8.320e-01;9.240e-02;7.690e-01;8.540e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.690e-01;-8.545e-02
24.213776000;1.082e+00;8.320e-01;9.240e-02;7.690e-01;8.540e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.690e-01;-8.556e-02
24.214776000;1.082e+00;8.320e-01;9.240e-02;7.689e-01;8.540e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.690e-01;-8.557e-02
24.240776000;1.082e+00;8.320e-01;9.240e-02;7.689e-01;8.539e-02;1.082e+00;1.082e+00;2.080e-03;2.310e-04;1.000e+01;8.320e-01;1.097e+00;7.690e-01;-8.575e-02
24.241776000;1.082e+00;8.320e-01;9.280e-02;7.689e-01;8.576e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.690e-01;-8.576e-02
24.242776000;1.082e+00;8.320e-01;9.280e-02;7.689e-01;8.576e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.689e-01;-8.577e-02
24.258776000;1.082e+00;8.320e-01;9.280e-02;7.689e-01;8.576e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.689e-01;-8.588e-02
24.259776000;1.082e+00;8.320e-01;9.280e-02;7.688e-01;8.576e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.689e-01;-8.589e-02
24.286776000;1.082e+00;8.320e-01;9.280e-02;7.688e-01;8.575e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.689e-01;-8.608e-02
24.287776000;1.082e+00;8.320e-01;9.280e-02;7.688e-01;8.575e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.608e-02
24.290776000;1.082e+00;8.320e-01;9.280e-02;7.688e-01;8.575e-02;1.082e+00;1.082e+00;2.080e-03;2.320e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.611e-02
24.291776000;1.082e+00;8.320e-01;9.320e-02;7.688e-01;8.612e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.611e-02
24.303776000;1.082e+00;8.320e-01;9.320e-02;7.688e-01;8.611e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.620e-02
24.304776000;1.082e+00;8.320e-01;9.320e-02;7.687e-01;8.611e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.620e-02
24.332776000;1.082e+00;8.320e-01;9.320e-02;7.687e-01;8.611e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.688e-01;-8.640e-02
24.333776000;1.082e+00;8.320e-01;9.320e-02;7.687e-01;8.611e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.641e-02
24.341776000;1.082e+00;8.320e-01;9.320e-02;7.687e-01;8.611e-02;1.082e+00;1.082e+00;2.080e-03;2.330e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.646e-02
24.342776000;1.082e+00;8.320e-01;9.360e-02;7.687e-01;8.647e-02;1.082e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.647e-02
24.349776000;1.082e+00;8.320e-01;9.360e-02;7.687e-01;8.647e-02;1.082e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.652e-02
24.350776000;1.082e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.082e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.653e-02
24.374776000;1.082e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.082e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.669e-02
24.375776000;1.082e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.083e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.670e-02
24.376776000;1.082e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.083e+00;1.082e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.671e-02
24.377776000;1.083e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.083e+00;1.083e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.671e-02
24.378776000;1.083e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.083e+00;1.083e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.687e-01;-8.672e-02
24.379776000;1.083e+00;8.320e-01;9.360e-02;7.686e-01;8.647e-02;1.083e+00;1.083e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.673e-02
24.392776000;1.083e+00;8.320e-01;9.360e-02;7.686e-01;8.646e-02;1.083e+00;1.083e+00;2.080e-03;2.340e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.682e-02
24.393776000;1.083e+00;8.320e-01;9.400e-02;7.686e-01;8.683e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.682e-02
24.396776000;1.083e+00;8.320e-01;9.400e-02;7.686e-01;8.683e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.684e-02
24.397776000;1.083e+00;8.320e-01;9.400e-02;7.685e-01;8.683e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.685e-02
24.423776000;1.083e+00;8.320e-01;9.400e-02;7.685e-01;8.682e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.686e-01;-8.703e-02
24.424776000;1.083e+00;8.320e-01;9.400e-02;7.685e-01;8.682e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.704e-02
24.442776000;1.083e+00;8.320e-01;9.400e-02;7.685e-01;8.682e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.716e-02
24.443776000;1.083e+00;8.320e-01;9.400e-02;7.684e-01;8.682e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.717e-02
24.444776000;1.083e+00;8.320e-01;9.400e-02;7.684e-01;8.682e-02;1.083e+00;1.083e+00;2.080e-03;2.350e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.717e-02
24.445776000;1.083e+00;8.320e-01;9.440e-02;7.684e-01;8.719e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.718e-02
24.459776000;1.083e+00;8.320e-01;9.440e-02;7.684e-01;8.719e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.728e-02
24.470776000;1.083e+00;8.320e-01;9.440e-02;7.684e-01;8.718e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.685e-01;-8.735e-02
24.471776000;1.083e+00;8.320e-01;9.440e-02;7.684e-01;8.718e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.736e-02
24.489776000;1.083e+00;8.320e-01;9.440e-02;7.684e-01;8.718e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.748e-02
24.490776000;1.083e+00;8.320e-01;9.440e-02;7.683e-01;8.718e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.748e-02
24.496776000;1.083e+00;8.320e-01;9.440e-02;7.683e-01;8.718e-02;1.083e+00;1.083e+00;2.080e-03;2.360e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.753e-02
24.497776000;1.083e+00;8.320e-01;9.480e-02;7.683e-01;8.755e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.753e-02
24.517776000;1.083e+00;8.320e-01;9.480e-02;7.683e-01;8.754e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.684e-01;-8.767e-02
24.518776000;1.083e+00;8.320e-01;9.480e-02;7.683e-01;8.754e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.767e-02
24.537776000;1.083e+00;8.320e-01;9.480e-02;7.683e-01;8.754e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.780e-02
24.538776000;1.083e+00;8.320e-01;9.480e-02;7.682e-01;8.754e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.781e-02
24.549776000;1.083e+00;8.320e-01;9.480e-02;7.682e-01;8.753e-02;1.083e+00;1.083e+00;2.080e-03;2.370e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.788e-02
24.550776000;1.083e+00;8.320e-01;9.520e-02;7.682e-01;8.790e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.789e-02
24.565776000;1.083e+00;8.320e-01;9.520e-02;7.682e-01;8.790e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.683e-01;-8.799e-02
24.566776000;1.083e+00;8.320e-01;9.520e-02;7.682e-01;8.790e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.799e-02
24.585776000;1.083e+00;8.320e-01;9.520e-02;7.682e-01;8.789e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.812e-02
24.586776000;1.083e+00;8.320e-01;9.520e-02;7.681e-01;8.789e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.813e-02
24.603776000;1.083e+00;8.320e-01;9.520e-02;7.681e-01;8.789e-02;1.083e+00;1.083e+00;2.080e-03;2.380e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.824e-02
24.604776000;1.083e+00;8.320e-01;9.560e-02;7.681e-01;8.826e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.825e-02
24.613776000;1.083e+00;8.320e-01;9.560e-02;7.681e-01;8.826e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.682e-01;-8.830e-02
24.614776000;1.083e+00;8.320e-01;9.560e-02;7.681e-01;8.826e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.831e-02
24.634776000;1.083e+00;8.320e-01;9.560e-02;7.681e-01;8.825e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.844e-02
24.635776000;1.083e+00;8.320e-01;9.560e-02;7.680e-01;8.825e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.845e-02
24.657776000;1.083e+00;8.320e-01;9.560e-02;7.680e-01;8.825e-02;1.083e+00;1.083e+00;2.080e-03;2.390e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.859e-02
24.658776000;1.083e+00;8.320e-01;9.600e-02;7.680e-01;8.862e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.860e-02
24.662776000;1.083e+00;8.320e-01;9.600e-02;7.680e-01;8.861e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.681e-01;-8.862e-02
24.663776000;1.083e+00;8.320e-01;9.600e-02;7.680e-01;8.861e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.680e-01;-8.863e-02
24.683776000;1.083e+00;8.320e-01;9.600e-02;7.680e-01;8.861e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.680e-01;-8.876e-02
24.684776000;1.083e+00;8.320e-01;9.600e-02;7.679e-01;8.861e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.680e-01;-8.877e-02
24.712776000;1.083e+00;8.320e-01;9.600e-02;7.679e-01;8.860e-02;1.083e+00;1.083e+00;2.080e-03;2.400e-04;1.000e+01;8.320e-01;1.097e+00;7.680e-01;-8.895e-02
24.713776000;1.083e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.083e+00;1.083e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.896e-02
24.715776000;1.083e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.083e+00;1.083e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.897e-02
24.716776000;1.083e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.084e+00;1.083e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.897e-02
24.718776000;1.083e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.084e+00;1.083e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.899e-02
24.719776000;1.084e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.899e-02
24.733776000;1.084e+00;8.320e-01;9.640e-02;7.679e-01;8.897e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.908e-02
24.734776000;1.084e+00;8.320e-01;9.640e-02;7.678e-01;8.897e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.909e-02
24.762776000;1.084e+00;8.320e-01;9.640e-02;7.678e-01;8.896e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.679e-01;-8.927e-02
24.763776000;1.084e+00;8.320e-01;9.640e-02;7.678e-01;8.896e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.927e-02
24.767776000;1.084e+00;8.320e-01;9.640e-02;7.678e-01;8.896e-02;1.084e+00;1.084e+00;2.080e-03;2.410e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.930e-02
24.768776000;1.084e+00;8.320e-01;9.680e-02;7.678e-01;8.933e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.931e-02
24.784776000;1.084e+00;8.320e-01;9.680e-02;7.678e-01;8.932e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.941e-02
24.785776000;1.084e+00;8.320e-01;9.680e-02;7.677e-01;8.932e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.941e-02
24.812776000;1.084e+00;8.320e-01;9.680e-02;7.677e-01;8.932e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.678e-01;-8.959e-02
24.813776000;1.084e+00;8.320e-01;9.680e-02;7.677e-01;8.932e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.959e-02
24.823776000;1.084e+00;8.320e-01;9.680e-02;7.677e-01;8.932e-02;1.084e+00;1.084e+00;2.080e-03;2.420e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.965e-02
24.824776000;1.084e+00;8.320e-01;9.720e-02;7.677e-01;8.968e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.966e-02
24.835776000;1.084e+00;8.320e-01;9.720e-02;7.677e-01;8.968e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.973e-02
24.836776000;1.084e+00;8.320e-01;9.720e-02;7.676e-01;8.968e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.974e-02
24.863776000;1.084e+00;8.320e-01;9.720e-02;7.676e-01;8.968e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.677e-01;-8.990e-02
24.864776000;1.084e+00;8.320e-01;9.720e-02;7.676e-01;8.968e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-8.991e-02
24.880776000;1.084e+00;8.320e-01;9.720e-02;7.676e-01;8.967e-02;1.084e+00;1.084e+00;2.080e-03;2.430e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-9.001e-02
24.881776000;1.084e+00;8.320e-01;9.760e-02;7.676e-01;9.004e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-9.002e-02
24.886776000;1.084e+00;8.320e-01;9.760e-02;7.676e-01;9.004e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-9.005e-02
24.887776000;1.084e+00;8.320e-01;9.760e-02;7.675e-01;9.004e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-9.005e-02
24.914776000;1.084e+00;8.320e-01;9.760e-02;7.675e-01;9.003e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.676e-01;-9.022e-02
24.915776000;1.084e+00;8.320e-01;9.760e-02;7.675e-01;9.003e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.675e-01;-9.023e-02
24.926776000;1.084e+00;8.320e-01;9.760e-02;7.675e-01;9.003e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.675e-01;-9.030e-02
24.938776000;1.084e+00;8.320e-01;9.760e-02;7.675e-01;9.003e-02;1.084e+00;1.084e+00;2.080e-03;2.440e-04;1.000e+01;8.320e-01;1.097e+00;7.675e-01;-9.037e-02
24.939776000;1.084e+00;8.320e-01;9.800e-02;7.674e-01;9.040e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.675e-01;-9.037e-02
24.966776000;1.084e+00;8.320e-01;9.800e-02;7.674e-01;9.039e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.675e-01;-9.054e-02
24.967776000;1.084e+00;8.320e-01;9.800e-02;7.674e-01;9.039e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.055e-02
24.991776000;1.084e+00;8.320e-01;9.800e-02;7.674e-01;9.039e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.069e-02
24.992776000;1.084e+00;8.320e-01;9.800e-02;7.673e-01;9.038e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.070e-02
24.996776000;1.084e+00;8.320e-01;9.800e-02;7.673e-01;9.038e-02;1.084e+00;1.084e+00;2.080e-03;2.450e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.072e-02
24.997776000;1.084e+00;8.320e-01;9.840e-02;7.673e-01;9.075e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.073e-02
25.019776000;1.084e+00;8.320e-01;9.840e-02;7.673e-01;9.075e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.674e-01;-9.086e-02
25.020776000;1.084e+00;8.320e-01;9.840e-02;7.673e-01;9.075e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.087e-02
25.045776000;1.084e+00;8.320e-01;9.840e-02;7.673e-01;9.074e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.102e-02
25.046776000;1.084e+00;8.320e-01;9.840e-02;7.672e-01;9.074e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.102e-02
25.055776000;1.084e+00;8.320e-01;9.840e-02;7.672e-01;9.074e-02;1.084e+00;1.084e+00;2.080e-03;2.460e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.108e-02
25.056776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.111e-02;1.084e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.108e-02
25.072776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.084e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.673e-01;-9.118e-02
25.073776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.084e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.119e-02
25.083776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.084e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.124e-02
25.084776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.085e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.125e-02
25.085776000;1.084e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.085e+00;1.084e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.126e-02
25.086776000;1.085e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.085e+00;1.085e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.126e-02
25.099776000;1.085e+00;8.320e-01;9.880e-02;7.672e-01;9.110e-02;1.085e+00;1.085e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.134e-02
25.100776000;1.085e+00;8.320e-01;9.880e-02;7.671e-01;9.110e-02;1.085e+00;1.085e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.134e-02
25.114776000;1.085e+00;8.320e-01;9.880e-02;7.671e-01;9.110e-02;1.085e+00;1.085e+00;2.080e-03;2.470e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.143e-02
25.115776000;1.085e+00;8.320e-01;9.920e-02;7.671e-01;9.146e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.143e-02
25.126776000;1.085e+00;8.320e-01;9.920e-02;7.671e-01;9.146e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.672e-01;-9.150e-02
25.127776000;1.085e+00;8.320e-01;9.920e-02;7.671e-01;9.146e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.151e-02
25.153776000;1.085e+00;8.320e-01;9.920e-02;7.671e-01;9.146e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.166e-02
25.154776000;1.085e+00;8.320e-01;9.920e-02;7.670e-01;9.146e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.166e-02
25.175776000;1.085e+00;8.320e-01;9.920e-02;7.670e-01;9.145e-02;1.085e+00;1.085e+00;2.080e-03;2.480e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.179e-02
25.176776000;1.085e+00;8.320e-01;9.960e-02;7.670e-01;9.182e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.179e-02
25.181776000;1.085e+00;8.320e-01;9.960e-02;7.670e-01;9.182e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.671e-01;-9.182e-02
25.182776000;1.085e+00;8.320e-01;9.960e-02;7.670e-01;9.182e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.670e-01;-9.183e-02
25.209776000;1.085e+00;8.320e-01;9.960e-02;7.670e-01;9.181e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.670e-01;-9.198e-02
25.210776000;1.085e+00;8.320e-01;9.960e-02;7.669e-01;9.181e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.670e-01;-9.199e-02
25.236776000;1.085e+00;8.320e-01;9.960e-02;7.669e-01;9.181e-02;1.085e+00;1.085e+00;2.080e-03;2.490e-04;1.000e+01;8.320e-01;1.097e+00;7.670e-01;-9.214e-02
25.237776000;1.085e+00;8.320e-01;1.000e-01;7.669e-01;9.218e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.669e-01;-9.215e-02
25.264776000;1.085e+00;8.320e-01;1.000e-01;7.669e-01;9.217e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.669e-01;-9.230e-02
25.265776000;1.085e+00;8.320e-01;1.000e-01;7.668e-01;9.217e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.669e-01;-9.230e-02
25.292776000;1.085e+00;8.320e-01;1.000e-01;7.668e-01;9.216e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.669e-01;-9.246e-02
25.293776000;1.085e+00;8.320e-01;1.000e-01;7.668e-01;9.216e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.247e-02
25.298776000;1.085e+00;8.320e-01;1.000e-01;7.668e-01;9.216e-02;1.085e+00;1.085e+00;2.080e-03;2.500e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.249e-02
25.299776000;1.085e+00;8.320e-01;1.004e-01;7.668e-01;9.253e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.250e-02
25.321776000;1.085e+00;8.320e-01;1.004e-01;7.668e-01;9.253e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.262e-02
25.322776000;1.085e+00;8.320e-01;1.004e-01;7.667e-01;9.253e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.263e-02
25.349776000;1.085e+00;8.320e-01;1.004e-01;7.667e-01;9.252e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.668e-01;-9.278e-02
25.350776000;1.085e+00;8.320e-01;1.004e-01;7.667e-01;9.252e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.279e-02
25.361776000;1.085e+00;8.320e-01;1.004e-01;7.667e-01;9.252e-02;1.085e+00;1.085e+00;2.080e-03;2.510e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.285e-02
25.362776000;1.085e+00;8.320e-01;1.008e-01;7.667e-01;9.289e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.285e-02
25.378776000;1.085e+00;8.320e-01;1.008e-01;7.667e-01;9.288e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.294e-02
25.379776000;1.085e+00;8.320e-01;1.008e-01;7.666e-01;9.288e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.295e-02
25.406776000;1.085e+00;8.320e-01;1.008e-01;7.666e-01;9.288e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.667e-01;-9.310e-02
25.407776000;1.085e+00;8.320e-01;1.008e-01;7.666e-01;9.288e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.310e-02
25.416776000;1.085e+00;8.320e-01;1.008e-01;7.666e-01;9.287e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.316e-02
25.424776000;1.085e+00;8.320e-01;1.008e-01;7.666e-01;9.287e-02;1.085e+00;1.085e+00;2.080e-03;2.520e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.320e-02
25.425776000;1.085e+00;8.320e-01;1.012e-01;7.666e-01;9.324e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.320e-02
25.437776000;1.085e+00;8.320e-01;1.012e-01;7.666e-01;9.324e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.327e-02
25.438776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.324e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.328e-02
25.464776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.666e-01;-9.342e-02
25.465776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.342e-02
25.483776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.085e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.352e-02
25.484776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.086e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.353e-02
25.486776000;1.085e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.086e+00;1.085e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.354e-02
25.487776000;1.086e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.086e+00;1.086e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.355e-02
25.489776000;1.086e+00;8.320e-01;1.012e-01;7.665e-01;9.323e-02;1.086e+00;1.086e+00;2.080e-03;2.530e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.356e-02
25.490776000;1.086e+00;8.320e-01;1.016e-01;7.665e-01;9.360e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.356e-02
25.496776000;1.086e+00;8.320e-01;1.016e-01;7.665e-01;9.360e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.359e-02
25.497776000;1.086e+00;8.320e-01;1.016e-01;7.664e-01;9.360e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.360e-02
25.523776000;1.086e+00;8.320e-01;1.016e-01;7.664e-01;9.359e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.665e-01;-9.374e-02
25.524776000;1.086e+00;8.320e-01;1.016e-01;7.664e-01;9.359e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.664e-01;-9.375e-02
25.554776000;1.086e+00;8.320e-01;1.016e-01;7.664e-01;9.358e-02;1.086e+00;1.086e+00;2.080e-03;2.540e-04;1.000e+01;8.320e-01;1.097e+00;7.664e-01;-9.391e-02
25.555776000;1.086e+00;8.320e-01;1.020e-01;7.664e-01;9.395e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.664e-01;-9.391e-02
25.556776000;1.086e+00;8.320e-01;1.020e-01;7.663e-01;9.395e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.664e-01;-9.392e-02
25.582776000;1.086e+00;8.320e-01;1.020e-01;7.663e-01;9.395e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.664e-01;-9.406e-02
25.583776000;1.086e+00;8.320e-01;1.020e-01;7.663e-01;9.395e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.406e-02
25.616776000;1.086e+00;8.320e-01;1.020e-01;7.663e-01;9.394e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.424e-02
25.617776000;1.086e+00;8.320e-01;1.020e-01;7.662e-01;9.394e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.424e-02
25.620776000;1.086e+00;8.320e-01;1.020e-01;7.662e-01;9.394e-02;1.086e+00;1.086e+00;2.080e-03;2.550e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.426e-02
25.621776000;1.086e+00;8.320e-01;1.024e-01;7.662e-01;9.431e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.427e-02
25.643776000;1.086e+00;8.320e-01;1.024e-01;7.662e-01;9.430e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.663e-01;-9.438e-02
25.644776000;1.086e+00;8.320e-01;1.024e-01;7.662e-01;9.430e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.439e-02
25.677776000;1.086e+00;8.320e-01;1.024e-01;7.662e-01;9.430e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.456e-02
25.678776000;1.086e+00;8.320e-01;1.024e-01;7.661e-01;9.430e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.456e-02
25.687776000;1.086e+00;8.320e-01;1.024e-01;7.661e-01;9.429e-02;1.086e+00;1.086e+00;2.080e-03;2.560e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.461e-02
25.688776000;1.086e+00;8.320e-01;1.028e-01;7.661e-01;9.466e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.462e-02
25.704776000;1.086e+00;8.320e-01;1.028e-01;7.661e-01;9.466e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.662e-01;-9.470e-02
25.705776000;1.086e+00;8.320e-01;1.028e-01;7.661e-01;9.466e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.471e-02
25.739776000;1.086e+00;8.320e-01;1.028e-01;7.661e-01;9.465e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.488e-02
25.740776000;1.086e+00;8.320e-01;1.028e-01;7.660e-01;9.465e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.489e-02
25.756776000;1.086e+00;8.320e-01;1.028e-01;7.660e-01;9.465e-02;1.086e+00;1.086e+00;2.080e-03;2.570e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.497e-02
25.757776000;1.086e+00;8.320e-01;1.032e-01;7.660e-01;9.502e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.498e-02
25.767776000;1.086e+00;8.320e-01;1.032e-01;7.660e-01;9.501e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.661e-01;-9.503e-02
25.768776000;1.086e+00;8.320e-01;1.032e-01;7.660e-01;9.501e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.503e-02
25.802776000;1.086e+00;8.320e-01;1.032e-01;7.660e-01;9.501e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.520e-02
25.803776000;1.086e+00;8.320e-01;1.032e-01;7.659e-01;9.501e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.521e-02
25.825776000;1.086e+00;8.320e-01;1.032e-01;7.659e-01;9.500e-02;1.086e+00;1.086e+00;2.080e-03;2.580e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.532e-02
25.826776000;1.086e+00;8.320e-01;1.036e-01;7.659e-01;9.537e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.533e-02
25.830776000;1.086e+00;8.320e-01;1.036e-01;7.659e-01;9.537e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.660e-01;-9.535e-02
25.831776000;1.086e+00;8.320e-01;1.036e-01;7.659e-01;9.537e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.659e-01;-9.535e-02
25.866776000;1.086e+00;8.320e-01;1.036e-01;7.659e-01;9.536e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.659e-01;-9.553e-02
25.867776000;1.086e+00;8.320e-01;1.036e-01;7.658e-01;9.536e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.659e-01;-9.553e-02
25.893776000;1.086e+00;8.320e-01;1.036e-01;7.658e-01;9.536e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.659e-01;-9.567e-02
25.894776000;1.086e+00;8.320e-01;1.036e-01;7.658e-01;9.536e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.567e-02
25.895776000;1.086e+00;8.320e-01;1.036e-01;7.658e-01;9.536e-02;1.086e+00;1.086e+00;2.080e-03;2.590e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.567e-02
25.896776000;1.086e+00;8.320e-01;1.040e-01;7.658e-01;9.573e-02;1.086e+00;1.086e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.568e-02
25.920776000;1.086e+00;8.320e-01;1.040e-01;7.658e-01;9.572e-02;1.086e+00;1.086e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.580e-02
25.921776000;1.086e+00;8.320e-01;1.040e-01;7.658e-01;9.572e-02;1.087e+00;1.086e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.580e-02
25.923776000;1.086e+00;8.320e-01;1.040e-01;7.658e-01;9.572e-02;1.087e+00;1.086e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.581e-02
25.924776000;1.087e+00;8.320e-01;1.040e-01;7.658e-01;9.572e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.582e-02
25.931776000;1.087e+00;8.320e-01;1.040e-01;7.658e-01;9.572e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.585e-02
25.932776000;1.087e+00;8.320e-01;1.040e-01;7.657e-01;9.572e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.586e-02
25.958776000;1.087e+00;8.320e-01;1.040e-01;7.657e-01;9.571e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.658e-01;-9.599e-02
25.959776000;1.087e+00;8.320e-01;1.040e-01;7.657e-01;9.571e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.599e-02
25.966776000;1.087e+00;8.320e-01;1.040e-01;7.657e-01;9.571e-02;1.087e+00;1.087e+00;2.080e-03;2.600e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.603e-02
25.967776000;1.087e+00;8.320e-01;1.044e-01;7.657e-01;9.608e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.603e-02
25.996776000;1.087e+00;8.320e-01;1.044e-01;7.657e-01;9.607e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.617e-02
25.997776000;1.087e+00;8.320e-01;1.044e-01;7.656e-01;9.607e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.618e-02
26.024776000;1.087e+00;8.320e-01;1.044e-01;7.656e-01;9.607e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.657e-01;-9.631e-02
26.025776000;1.087e+00;8.320e-01;1.044e-01;7.656e-01;9.607e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.631e-02
26.038776000;1.087e+00;8.320e-01;1.044e-01;7.656e-01;9.607e-02;1.087e+00;1.087e+00;2.080e-03;2.610e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.638e-02
26.039776000;1.087e+00;8.320e-01;1.048e-01;7.656e-01;9.643e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.638e-02
26.063776000;1.087e+00;8.320e-01;1.048e-01;7.656e-01;9.643e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.650e-02
26.064776000;1.087e+00;8.320e-01;1.048e-01;7.655e-01;9.643e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.650e-02
