time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
26.090776000;1.087e+00;8.320e-01;1.048e-01;7.655e-01;9.642e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.656e-01;-9.663e-02
26.091776000;1.087e+00;8.320e-01;1.048e-01;7.655e-01;9.642e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.663e-02
26.112776000;1.087e+00;8.320e-01;1.048e-01;7.655e-01;9.642e-02;1.087e+00;1.087e+00;2.080e-03;2.620e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.673e-02
26.113776000;1.087e+00;8.320e-01;1.052e-01;7.655e-01;9.679e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.674e-02
26.131776000;1.087e+00;8.320e-01;1.052e-01;7.655e-01;9.679e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.682e-02
26.132776000;1.087e+00;8.320e-01;1.052e-01;7.654e-01;9.679e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.683e-02
26.157776000;1.087e+00;8.320e-01;1.052e-01;7.654e-01;9.678e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.655e-01;-9.695e-02
26.158776000;1.087e+00;8.320e-01;1.052e-01;7.654e-01;9.678e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.695e-02
26.186776000;1.087e+00;8.320e-01;1.052e-01;7.654e-01;9.678e-02;1.087e+00;1.087e+00;2.080e-03;2.630e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.708e-02
26.187776000;1.087e+00;8.320e-01;1.056e-01;7.654e-01;9.714e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.709e-02
26.199776000;1.087e+00;8.320e-01;1.056e-01;7.654e-01;9.714e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.714e-02
26.200776000;1.087e+00;8.320e-01;1.056e-01;7.653e-01;9.714e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.715e-02
26.226776000;1.087e+00;8.320e-01;1.056e-01;7.653e-01;9.714e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.654e-01;-9.727e-02
26.227776000;1.087e+00;8.320e-01;1.056e-01;7.653e-01;9.714e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.728e-02
26.262776000;1.087e+00;8.320e-01;1.056e-01;7.653e-01;9.713e-02;1.087e+00;1.087e+00;2.080e-03;2.640e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.744e-02
26.263776000;1.087e+00;8.320e-01;1.060e-01;7.653e-01;9.750e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.744e-02
26.269776000;1.087e+00;8.320e-01;1.060e-01;7.653e-01;9.750e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.747e-02
26.270776000;1.087e+00;8.320e-01;1.060e-01;7.652e-01;9.750e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.747e-02
26.295776000;1.087e+00;8.320e-01;1.060e-01;7.652e-01;9.749e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.653e-01;-9.759e-02
26.296776000;1.087e+00;8.320e-01;1.060e-01;7.652e-01;9.749e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.652e-01;-9.759e-02
26.339776000;1.087e+00;8.320e-01;1.060e-01;7.652e-01;9.748e-02;1.087e+00;1.087e+00;2.080e-03;2.650e-04;1.000e+01;8.320e-01;1.097e+00;7.652e-01;-9.779e-02
26.340776000;1.087e+00;8.320e-01;1.064e-01;7.652e-01;9.785e-02;1.087e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.652e-01;-9.779e-02
26.341776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.785e-02;1.087e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.652e-01;-9.780e-02
26.366776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.785e-02;1.087e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.652e-01;-9.791e-02
26.367776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.785e-02;1.087e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.792e-02
26.403776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.784e-02;1.087e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.808e-02
26.404776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.784e-02;1.088e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.808e-02
26.407776000;1.087e+00;8.320e-01;1.064e-01;7.651e-01;9.784e-02;1.088e+00;1.087e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.810e-02
26.408776000;1.088e+00;8.320e-01;1.064e-01;7.651e-01;9.784e-02;1.088e+00;1.088e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.810e-02
26.412776000;1.088e+00;8.320e-01;1.064e-01;7.651e-01;9.784e-02;1.088e+00;1.088e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.812e-02
26.413776000;1.088e+00;8.320e-01;1.064e-01;7.650e-01;9.784e-02;1.088e+00;1.088e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.812e-02
26.417776000;1.088e+00;8.320e-01;1.064e-01;7.650e-01;9.784e-02;1.088e+00;1.088e+00;2.080e-03;2.660e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.814e-02
26.418776000;1.088e+00;8.320e-01;1.068e-01;7.650e-01;9.820e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.815e-02
26.420776000;1.088e+00;8.320e-01;1.068e-01;7.650e-01;9.820e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.816e-02
26.439776000;1.088e+00;8.320e-01;1.068e-01;7.650e-01;9.820e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.651e-01;-9.824e-02
26.440776000;1.088e+00;8.320e-01;1.068e-01;7.650e-01;9.820e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.824e-02
26.485776000;1.088e+00;8.320e-01;1.068e-01;7.650e-01;9.819e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.844e-02
26.486776000;1.088e+00;8.320e-01;1.068e-01;7.649e-01;9.819e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.845e-02
26.497776000;1.088e+00;8.320e-01;1.068e-01;7.649e-01;9.819e-02;1.088e+00;1.088e+00;2.080e-03;2.670e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.849e-02
26.498776000;1.088e+00;8.320e-01;1.072e-01;7.649e-01;9.856e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.850e-02
26.512776000;1.088e+00;8.320e-01;1.072e-01;7.649e-01;9.856e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.650e-01;-9.856e-02
26.513776000;1.088e+00;8.320e-01;1.072e-01;7.649e-01;9.856e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.857e-02
26.559776000;1.088e+00;8.320e-01;1.072e-01;7.649e-01;9.855e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.877e-02
26.560776000;1.088e+00;8.320e-01;1.072e-01;7.648e-01;9.855e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.877e-02
26.578776000;1.088e+00;8.320e-01;1.072e-01;7.648e-01;9.854e-02;1.088e+00;1.088e+00;2.080e-03;2.680e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.885e-02
26.579776000;1.088e+00;8.320e-01;1.076e-01;7.648e-01;9.891e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.885e-02
26.586776000;1.088e+00;8.320e-01;1.076e-01;7.648e-01;9.891e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.649e-01;-9.888e-02
26.587776000;1.088e+00;8.320e-01;1.076e-01;7.648e-01;9.891e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.648e-01;-9.889e-02
26.634776000;1.088e+00;8.320e-01;1.076e-01;7.648e-01;9.890e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.648e-01;-9.909e-02
26.635776000;1.088e+00;8.320e-01;1.076e-01;7.647e-01;9.890e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.648e-01;-9.909e-02
26.660776000;1.088e+00;8.320e-01;1.076e-01;7.647e-01;9.890e-02;1.088e+00;1.088e+00;2.080e-03;2.690e-04;1.000e+01;8.320e-01;1.097e+00;7.648e-01;-9.920e-02
26.661776000;1.088e+00;8.320e-01;1.080e-01;7.647e-01;9.927e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.648e-01;-9.920e-02
26.662776000;1.088e+00;8.320e-01;1.080e-01;7.647e-01;9.927e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.647e-01;-9.921e-02
26.711776000;1.088e+00;8.320e-01;1.080e-01;7.647e-01;9.926e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.647e-01;-9.941e-02
26.712776000;1.088e+00;8.320e-01;1.080e-01;7.646e-01;9.926e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.647e-01;-9.942e-02
26.738776000;1.088e+00;8.320e-01;1.080e-01;7.646e-01;9.925e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.647e-01;-9.953e-02
26.739776000;1.088e+00;8.320e-01;1.080e-01;7.646e-01;9.925e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.953e-02
26.744776000;1.088e+00;8.320e-01;1.080e-01;7.646e-01;9.925e-02;1.088e+00;1.088e+00;2.080e-03;2.700e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.955e-02
26.745776000;1.088e+00;8.320e-01;1.084e-01;7.646e-01;9.962e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.956e-02
26.789776000;1.088e+00;8.320e-01;1.084e-01;7.646e-01;9.961e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.974e-02
26.790776000;1.088e+00;8.320e-01;1.084e-01;7.645e-01;9.961e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.974e-02
26.815776000;1.088e+00;8.320e-01;1.084e-01;7.645e-01;9.961e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.646e-01;-9.985e-02
26.816776000;1.088e+00;8.320e-01;1.084e-01;7.645e-01;9.961e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-9.985e-02
26.829776000;1.088e+00;8.320e-01;1.084e-01;7.645e-01;9.961e-02;1.088e+00;1.088e+00;2.080e-03;2.710e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-9.990e-02
26.830776000;1.088e+00;8.320e-01;1.088e-01;7.645e-01;9.997e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-9.991e-02
26.869776000;1.088e+00;8.320e-01;1.088e-01;7.645e-01;9.997e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-1.001e-01
26.870776000;1.088e+00;8.320e-01;1.088e-01;7.644e-01;9.997e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-1.001e-01
26.894776000;1.088e+00;8.320e-01;1.088e-01;7.644e-01;9.996e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.645e-01;-1.002e-01
26.895776000;1.088e+00;8.320e-01;1.088e-01;7.644e-01;9.996e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.002e-01
26.916776000;1.088e+00;8.320e-01;1.088e-01;7.644e-01;9.996e-02;1.088e+00;1.088e+00;2.080e-03;2.720e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.003e-01
26.917776000;1.088e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.088e+00;1.088e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.003e-01
26.941776000;1.088e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.088e+00;1.088e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.942776000;1.088e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.089e+00;1.088e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.945776000;1.088e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.089e+00;1.088e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.946776000;1.089e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.949776000;1.089e+00;8.320e-01;1.092e-01;7.644e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.950776000;1.089e+00;8.320e-01;1.092e-01;7.643e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.004e-01
26.975776000;1.089e+00;8.320e-01;1.092e-01;7.643e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.644e-01;-1.005e-01
26.976776000;1.089e+00;8.320e-01;1.092e-01;7.643e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.005e-01
27.005776000;1.089e+00;8.320e-01;1.092e-01;7.643e-01;1.003e-01;1.089e+00;1.089e+00;2.080e-03;2.730e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.006e-01
27.006776000;1.089e+00;8.320e-01;1.096e-01;7.643e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.006e-01
27.032776000;1.089e+00;8.320e-01;1.096e-01;7.643e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.007e-01
27.033776000;1.089e+00;8.320e-01;1.096e-01;7.642e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.007e-01
27.041776000;1.089e+00;8.320e-01;1.096e-01;7.642e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.008e-01
27.057776000;1.089e+00;8.320e-01;1.096e-01;7.642e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.643e-01;-1.008e-01
27.058776000;1.089e+00;8.320e-01;1.096e-01;7.642e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.008e-01
27.095776000;1.089e+00;8.320e-01;1.096e-01;7.642e-01;1.007e-01;1.089e+00;1.089e+00;2.080e-03;2.740e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.010e-01
27.096776000;1.089e+00;8.320e-01;1.100e-01;7.642e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.010e-01
27.115776000;1.089e+00;8.320e-01;1.100e-01;7.642e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.010e-01
27.116776000;1.089e+00;8.320e-01;1.100e-01;7.641e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.010e-01
27.141776000;1.089e+00;8.320e-01;1.100e-01;7.641e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.642e-01;-1.011e-01
27.142776000;1.089e+00;8.320e-01;1.100e-01;7.641e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.011e-01
27.187776000;1.089e+00;8.320e-01;1.100e-01;7.641e-01;1.010e-01;1.089e+00;1.089e+00;2.080e-03;2.750e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.013e-01
27.188776000;1.089e+00;8.320e-01;1.104e-01;7.641e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.013e-01
27.200776000;1.089e+00;8.320e-01;1.104e-01;7.641e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.014e-01
27.201776000;1.089e+00;8.320e-01;1.104e-01;7.640e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.014e-01
27.227776000;1.089e+00;8.320e-01;1.104e-01;7.640e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.641e-01;-1.015e-01
27.228776000;1.089e+00;8.320e-01;1.104e-01;7.640e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.015e-01
27.281776000;1.089e+00;8.320e-01;1.104e-01;7.640e-01;1.014e-01;1.089e+00;1.089e+00;2.080e-03;2.760e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.017e-01
27.282776000;1.089e+00;8.320e-01;1.108e-01;7.640e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.017e-01
27.287776000;1.089e+00;8.320e-01;1.108e-01;7.640e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.017e-01
27.288776000;1.089e+00;8.320e-01;1.108e-01;7.639e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.017e-01
27.313776000;1.089e+00;8.320e-01;1.108e-01;7.639e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.640e-01;-1.018e-01
27.314776000;1.089e+00;8.320e-01;1.108e-01;7.639e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.639e-01;-1.018e-01
27.376776000;1.089e+00;8.320e-01;1.108e-01;7.639e-01;1.017e-01;1.089e+00;1.089e+00;2.080e-03;2.770e-04;1.000e+01;8.320e-01;1.097e+00;7.639e-01;-1.020e-01
27.377776000;1.089e+00;8.320e-01;1.112e-01;7.638e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.639e-01;-1.020e-01
27.402776000;1.089e+00;8.320e-01;1.112e-01;7.638e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.639e-01;-1.021e-01
27.403776000;1.089e+00;8.320e-01;1.112e-01;7.638e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.021e-01
27.466776000;1.089e+00;8.320e-01;1.112e-01;7.638e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.023e-01
27.467776000;1.089e+00;8.320e-01;1.112e-01;7.637e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.023e-01
27.474776000;1.089e+00;8.320e-01;1.112e-01;7.637e-01;1.021e-01;1.089e+00;1.089e+00;2.080e-03;2.780e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.024e-01
27.475776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.089e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.024e-01
27.492776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.089e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.638e-01;-1.024e-01
27.493776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.089e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.024e-01
27.550776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.089e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.026e-01
27.551776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.090e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.026e-01
27.555776000;1.089e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.090e+00;1.089e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.556776000;1.090e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.090e+00;1.090e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.558776000;1.090e+00;8.320e-01;1.116e-01;7.637e-01;1.024e-01;1.090e+00;1.090e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.559776000;1.090e+00;8.320e-01;1.116e-01;7.636e-01;1.024e-01;1.090e+00;1.090e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.574776000;1.090e+00;8.320e-01;1.116e-01;7.636e-01;1.024e-01;1.090e+00;1.090e+00;2.080e-03;2.790e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.575776000;1.090e+00;8.320e-01;1.120e-01;7.636e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.027e-01
27.584776000;1.090e+00;8.320e-01;1.120e-01;7.636e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.637e-01;-1.028e-01
27.585776000;1.090e+00;8.320e-01;1.120e-01;7.636e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.028e-01
27.652776000;1.090e+00;8.320e-01;1.120e-01;7.636e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.030e-01
27.653776000;1.090e+00;8.320e-01;1.120e-01;7.635e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.030e-01
27.675776000;1.090e+00;8.320e-01;1.120e-01;7.635e-01;1.028e-01;1.090e+00;1.090e+00;2.080e-03;2.800e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.031e-01
27.676776000;1.090e+00;8.320e-01;1.124e-01;7.635e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.031e-01
27.677776000;1.090e+00;8.320e-01;1.124e-01;7.635e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.636e-01;-1.031e-01
27.678776000;1.090e+00;8.320e-01;1.124e-01;7.635e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.635e-01;-1.031e-01
27.700776000;1.090e+00;8.320e-01;1.124e-01;7.635e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.635e-01;-1.032e-01
27.748776000;1.090e+00;8.320e-01;1.124e-01;7.635e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.635e-01;-1.033e-01
27.749776000;1.090e+00;8.320e-01;1.124e-01;7.634e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.635e-01;-1.033e-01
27.773776000;1.090e+00;8.320e-01;1.124e-01;7.634e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.635e-01;-1.034e-01
27.774776000;1.090e+00;8.320e-01;1.124e-01;7.634e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.034e-01
27.780776000;1.090e+00;8.320e-01;1.124e-01;7.634e-01;1.031e-01;1.090e+00;1.090e+00;2.080e-03;2.810e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.034e-01
27.781776000;1.090e+00;8.320e-01;1.128e-01;7.634e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.034e-01
27.846776000;1.090e+00;8.320e-01;1.128e-01;7.634e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.036e-01
27.847776000;1.090e+00;8.320e-01;1.128e-01;7.633e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.036e-01
27.870776000;1.090e+00;8.320e-01;1.128e-01;7.633e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.634e-01;-1.037e-01
27.871776000;1.090e+00;8.320e-01;1.128e-01;7.633e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.037e-01
27.886776000;1.090e+00;8.320e-01;1.128e-01;7.633e-01;1.035e-01;1.090e+00;1.090e+00;2.080e-03;2.820e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.038e-01
27.887776000;1.090e+00;8.320e-01;1.132e-01;7.633e-01;1.039e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.038e-01
27.946776000;1.090e+00;8.320e-01;1.132e-01;7.633e-01;1.038e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.040e-01
27.947776000;1.090e+00;8.320e-01;1.132e-01;7.632e-01;1.038e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.040e-01
27.970776000;1.090e+00;8.320e-01;1.132e-01;7.632e-01;1.038e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.633e-01;-1.040e-01
27.971776000;1.090e+00;8.320e-01;1.132e-01;7.632e-01;1.038e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.040e-01
27.995776000;1.090e+00;8.320e-01;1.132e-01;7.632e-01;1.038e-01;1.090e+00;1.090e+00;2.080e-03;2.830e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.041e-01
27.996776000;1.090e+00;8.320e-01;1.136e-01;7.632e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.041e-01
28.048776000;1.090e+00;8.320e-01;1.136e-01;7.632e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.043e-01
28.049776000;1.090e+00;8.320e-01;1.136e-01;7.631e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.043e-01
28.073776000;1.090e+00;8.320e-01;1.136e-01;7.631e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.632e-01;-1.044e-01
28.074776000;1.090e+00;8.320e-01;1.136e-01;7.631e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.044e-01
28.106776000;1.090e+00;8.320e-01;1.136e-01;7.631e-01;1.042e-01;1.090e+00;1.090e+00;2.080e-03;2.840e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.045e-01
28.107776000;1.090e+00;8.320e-01;1.140e-01;7.631e-01;1.046e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.045e-01
28.153776000;1.090e+00;8.320e-01;1.140e-01;7.631e-01;1.046e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.046e-01
28.154776000;1.090e+00;8.320e-01;1.140e-01;7.630e-01;1.046e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.046e-01
28.178776000;1.090e+00;8.320e-01;1.140e-01;7.630e-01;1.045e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.631e-01;-1.047e-01
28.179776000;1.090e+00;8.320e-01;1.140e-01;7.630e-01;1.045e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.047e-01
28.220776000;1.090e+00;8.320e-01;1.140e-01;7.630e-01;1.045e-01;1.090e+00;1.090e+00;2.080e-03;2.850e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.048e-01
28.221776000;1.090e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.090e+00;1.090e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.048e-01
28.251776000;1.090e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.090e+00;1.090e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.252776000;1.090e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.091e+00;1.090e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.256776000;1.090e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.091e+00;1.090e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.257776000;1.091e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.260776000;1.091e+00;8.320e-01;1.144e-01;7.630e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.261776000;1.091e+00;8.320e-01;1.144e-01;7.629e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.049e-01
28.263776000;1.091e+00;8.320e-01;1.144e-01;7.629e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.050e-01
28.285776000;1.091e+00;8.320e-01;1.144e-01;7.629e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.630e-01;-1.050e-01
28.286776000;1.091e+00;8.320e-01;1.144e-01;7.629e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.050e-01
28.337776000;1.091e+00;8.320e-01;1.144e-01;7.629e-01;1.049e-01;1.091e+00;1.091e+00;2.080e-03;2.860e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.052e-01
28.338776000;1.091e+00;8.320e-01;1.148e-01;7.629e-01;1.053e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.052e-01
28.369776000;1.091e+00;8.320e-01;1.148e-01;7.629e-01;1.053e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.053e-01
28.370776000;1.091e+00;8.320e-01;1.148e-01;7.628e-01;1.053e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.053e-01
28.395776000;1.091e+00;8.320e-01;1.148e-01;7.628e-01;1.053e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.629e-01;-1.053e-01
28.396776000;1.091e+00;8.320e-01;1.148e-01;7.628e-01;1.053e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.053e-01
28.457776000;1.091e+00;8.320e-01;1.148e-01;7.628e-01;1.052e-01;1.091e+00;1.091e+00;2.080e-03;2.870e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.055e-01
28.458776000;1.091e+00;8.320e-01;1.152e-01;7.628e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.055e-01
28.481776000;1.091e+00;8.320e-01;1.152e-01;7.628e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.056e-01
28.482776000;1.091e+00;8.320e-01;1.152e-01;7.627e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.056e-01
28.507776000;1.091e+00;8.320e-01;1.152e-01;7.627e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.628e-01;-1.057e-01
28.508776000;1.091e+00;8.320e-01;1.152e-01;7.627e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.057e-01
28.580776000;1.091e+00;8.320e-01;1.152e-01;7.627e-01;1.056e-01;1.091e+00;1.091e+00;2.080e-03;2.880e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.059e-01
28.581776000;1.091e+00;8.320e-01;1.156e-01;7.627e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.059e-01
28.597776000;1.091e+00;8.320e-01;1.156e-01;7.627e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.059e-01
28.598776000;1.091e+00;8.320e-01;1.156e-01;7.626e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.059e-01
28.622776000;1.091e+00;8.320e-01;1.156e-01;7.626e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.627e-01;-1.060e-01
28.623776000;1.091e+00;8.320e-01;1.156e-01;7.626e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.060e-01
28.707776000;1.091e+00;8.320e-01;1.156e-01;7.626e-01;1.060e-01;1.091e+00;1.091e+00;2.080e-03;2.890e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.062e-01
28.708776000;1.091e+00;8.320e-01;1.160e-01;7.626e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.062e-01
28.714776000;1.091e+00;8.320e-01;1.160e-01;7.626e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.062e-01
28.715776000;1.091e+00;8.320e-01;1.160e-01;7.625e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.062e-01
28.738776000;1.091e+00;8.320e-01;1.160e-01;7.625e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.626e-01;-1.063e-01
28.739776000;1.091e+00;8.320e-01;1.160e-01;7.625e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.625e-01;-1.063e-01
28.836776000;1.091e+00;8.320e-01;1.160e-01;7.625e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.625e-01;-1.066e-01
28.837776000;1.091e+00;8.320e-01;1.160e-01;7.624e-01;1.063e-01;1.091e+00;1.091e+00;2.080e-03;2.900e-04;1.000e+01;8.320e-01;1.097e+00;7.625e-01;-1.066e-01
28.838776000;1.091e+00;8.320e-01;1.164e-01;7.624e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.625e-01;-1.066e-01
28.859776000;1.091e+00;8.320e-01;1.164e-01;7.624e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.625e-01;-1.066e-01
28.860776000;1.091e+00;8.320e-01;1.164e-01;7.624e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.066e-01
28.961776000;1.091e+00;8.320e-01;1.164e-01;7.624e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.069e-01
28.962776000;1.091e+00;8.320e-01;1.164e-01;7.623e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.069e-01
28.970776000;1.091e+00;8.320e-01;1.164e-01;7.623e-01;1.067e-01;1.091e+00;1.091e+00;2.080e-03;2.910e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.069e-01
28.971776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.091e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.069e-01
28.984776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.091e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.624e-01;-1.070e-01
28.985776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.091e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.070e-01
29.077776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.091e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.078776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.092e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.084776000;1.091e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.092e+00;1.091e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.085776000;1.092e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.092e+00;1.092e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.088776000;1.092e+00;8.320e-01;1.168e-01;7.623e-01;1.070e-01;1.092e+00;1.092e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.089776000;1.092e+00;8.320e-01;1.168e-01;7.622e-01;1.070e-01;1.092e+00;1.092e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.072e-01
29.108776000;1.092e+00;8.320e-01;1.168e-01;7.622e-01;1.070e-01;1.092e+00;1.092e+00;2.080e-03;2.920e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.073e-01
29.109776000;1.092e+00;8.320e-01;1.172e-01;7.622e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.073e-01
29.111776000;1.092e+00;8.320e-01;1.172e-01;7.622e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.623e-01;-1.073e-01
29.112776000;1.092e+00;8.320e-01;1.172e-01;7.622e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.622e-01;-1.073e-01
29.220776000;1.092e+00;8.320e-01;1.172e-01;7.622e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.622e-01;-1.076e-01
29.221776000;1.092e+00;8.320e-01;1.172e-01;7.621e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.622e-01;-1.076e-01
29.242776000;1.092e+00;8.320e-01;1.172e-01;7.621e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.622e-01;-1.076e-01
29.243776000;1.092e+00;8.320e-01;1.172e-01;7.621e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.076e-01
29.249776000;1.092e+00;8.320e-01;1.172e-01;7.621e-01;1.074e-01;1.092e+00;1.092e+00;2.080e-03;2.930e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.076e-01
29.250776000;1.092e+00;8.320e-01;1.176e-01;7.621e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.076e-01
29.355776000;1.092e+00;8.320e-01;1.176e-01;7.621e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.079e-01
29.356776000;1.092e+00;8.320e-01;1.176e-01;7.620e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.079e-01
29.379776000;1.092e+00;8.320e-01;1.176e-01;7.620e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.621e-01;-1.079e-01
29.380776000;1.092e+00;8.320e-01;1.176e-01;7.620e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.079e-01
29.395776000;1.092e+00;8.320e-01;1.176e-01;7.620e-01;1.077e-01;1.092e+00;1.092e+00;2.080e-03;2.940e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.080e-01
29.396776000;1.092e+00;8.320e-01;1.180e-01;7.620e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.080e-01
29.495776000;1.092e+00;8.320e-01;1.180e-01;7.620e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.082e-01
29.496776000;1.092e+00;8.320e-01;1.180e-01;7.619e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.082e-01
29.518776000;1.092e+00;8.320e-01;1.180e-01;7.619e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.620e-01;-1.083e-01
29.519776000;1.092e+00;8.320e-01;1.180e-01;7.619e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.083e-01
29.546776000;1.092e+00;8.320e-01;1.180e-01;7.619e-01;1.081e-01;1.092e+00;1.092e+00;2.080e-03;2.950e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.083e-01
29.547776000;1.092e+00;8.320e-01;1.184e-01;7.619e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.083e-01
29.558776000;1.092e+00;8.320e-01;1.184e-01;7.619e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.084e-01
29.638776000;1.092e+00;8.320e-01;1.184e-01;7.619e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.085e-01
29.639776000;1.092e+00;8.320e-01;1.184e-01;7.618e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.085e-01
29.662776000;1.092e+00;8.320e-01;1.184e-01;7.618e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.619e-01;-1.086e-01
29.663776000;1.092e+00;8.320e-01;1.184e-01;7.618e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.086e-01
29.701776000;1.092e+00;8.320e-01;1.184e-01;7.618e-01;1.084e-01;1.092e+00;1.092e+00;2.080e-03;2.960e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.087e-01
29.702776000;1.092e+00;8.320e-01;1.188e-01;7.618e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.087e-01
29.786776000;1.092e+00;8.320e-01;1.188e-01;7.618e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.089e-01
29.787776000;1.092e+00;8.320e-01;1.188e-01;7.617e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.089e-01
29.810776000;1.092e+00;8.320e-01;1.188e-01;7.617e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.618e-01;-1.089e-01
29.811776000;1.092e+00;8.320e-01;1.188e-01;7.617e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.089e-01
29.862776000;1.092e+00;8.320e-01;1.188e-01;7.617e-01;1.088e-01;1.092e+00;1.092e+00;2.080e-03;2.970e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.090e-01
29.863776000;1.092e+00;8.320e-01;1.192e-01;7.617e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.090e-01
29.940776000;1.092e+00;8.320e-01;1.192e-01;7.617e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.092e-01
29.941776000;1.092e+00;8.320e-01;1.192e-01;7.616e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.092e-01
29.963776000;1.092e+00;8.320e-01;1.192e-01;7.616e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.617e-01;-1.092e-01
29.964776000;1.092e+00;8.320e-01;1.192e-01;7.616e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.092e-01
30.029776000;1.092e+00;8.320e-01;1.192e-01;7.616e-01;1.091e-01;1.092e+00;1.092e+00;2.080e-03;2.980e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.094e-01
30.030776000;1.092e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.092e+00;1.092e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.094e-01
30.079776000;1.092e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.092e+00;1.092e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.080776000;1.092e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.093e+00;1.092e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.088776000;1.092e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.093e+00;1.092e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.089776000;1.093e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.098776000;1.093e+00;8.320e-01;1.196e-01;7.616e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.099776000;1.093e+00;8.320e-01;1.196e-01;7.615e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.095e-01
30.120776000;1.093e+00;8.320e-01;1.196e-01;7.615e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.616e-01;-1.096e-01
30.121776000;1.093e+00;8.320e-01;1.196e-01;7.615e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.096e-01
30.202776000;1.093e+00;8.320e-01;1.196e-01;7.615e-01;1.095e-01;1.093e+00;1.093e+00;2.080e-03;2.990e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.097e-01
30.203776000;1.093e+00;8.320e-01;1.200e-01;7.615e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.097e-01
30.263776000;1.093e+00;8.320e-01;1.200e-01;7.615e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.098e-01
30.264776000;1.093e+00;8.320e-01;1.200e-01;7.614e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.098e-01
30.283776000;1.093e+00;8.320e-01;1.200e-01;7.614e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.615e-01;-1.099e-01
30.284776000;1.093e+00;8.320e-01;1.200e-01;7.614e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.099e-01
30.381776000;1.093e+00;8.320e-01;1.200e-01;7.614e-01;1.098e-01;1.093e+00;1.093e+00;2.080e-03;3.000e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.101e-01
30.382776000;1.093e+00;8.320e-01;1.204e-01;7.614e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.101e-01
30.433776000;1.093e+00;8.320e-01;1.204e-01;7.614e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.102e-01
30.434776000;1.093e+00;8.320e-01;1.204e-01;7.613e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.102e-01
30.453776000;1.093e+00;8.320e-01;1.204e-01;7.613e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.614e-01;-1.102e-01
30.454776000;1.093e+00;8.320e-01;1.204e-01;7.613e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.102e-01
30.568776000;1.093e+00;8.320e-01;1.204e-01;7.613e-01;1.102e-01;1.093e+00;1.093e+00;2.080e-03;3.010e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.104e-01
30.569776000;1.093e+00;8.320e-01;1.208e-01;7.613e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.104e-01
30.610776000;1.093e+00;8.320e-01;1.208e-01;7.613e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.105e-01
30.611776000;1.093e+00;8.320e-01;1.208e-01;7.612e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.105e-01
30.630776000;1.093e+00;8.320e-01;1.208e-01;7.612e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.613e-01;-1.105e-01
30.631776000;1.093e+00;8.320e-01;1.208e-01;7.612e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.105e-01
30.762776000;1.093e+00;8.320e-01;1.208e-01;7.612e-01;1.105e-01;1.093e+00;1.093e+00;2.080e-03;3.020e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.108e-01
30.763776000;1.093e+00;8.320e-01;1.212e-01;7.612e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.108e-01
30.793776000;1.093e+00;8.320e-01;1.212e-01;7.612e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.108e-01
30.794776000;1.093e+00;8.320e-01;1.212e-01;7.611e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.108e-01
30.813776000;1.093e+00;8.320e-01;1.212e-01;7.611e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.612e-01;-1.109e-01
30.814776000;1.093e+00;8.320e-01;1.212e-01;7.611e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.109e-01
30.964776000;1.093e+00;8.320e-01;1.212e-01;7.611e-01;1.109e-01;1.093e+00;1.093e+00;2.080e-03;3.030e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.111e-01
30.965776000;1.093e+00;8.320e-01;1.216e-01;7.611e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.111e-01
30.985776000;1.093e+00;8.320e-01;1.216e-01;7.611e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.112e-01
30.986776000;1.093e+00;8.320e-01;1.216e-01;7.610e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.112e-01
31.006776000;1.093e+00;8.320e-01;1.216e-01;7.610e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.611e-01;-1.112e-01
31.007776000;1.093e+00;8.320e-01;1.216e-01;7.610e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.112e-01
31.044776000;1.093e+00;8.320e-01;1.216e-01;7.610e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.113e-01
31.176776000;1.093e+00;8.320e-01;1.216e-01;7.610e-01;1.112e-01;1.093e+00;1.093e+00;2.080e-03;3.040e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.115e-01
31.177776000;1.093e+00;8.320e-01;1.220e-01;7.610e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.115e-01
31.185776000;1.093e+00;8.320e-01;1.220e-01;7.610e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.115e-01
31.186776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.115e-01
31.205776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.610e-01;-1.115e-01
31.206776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.115e-01
31.361776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.093e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.362776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.094e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.373776000;1.093e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.094e+00;1.093e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.374776000;1.094e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.094e+00;1.094e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.392776000;1.094e+00;8.320e-01;1.220e-01;7.609e-01;1.116e-01;1.094e+00;1.094e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.393776000;1.094e+00;8.320e-01;1.220e-01;7.608e-01;1.116e-01;1.094e+00;1.094e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.398776000;1.094e+00;8.320e-01;1.220e-01;7.608e-01;1.116e-01;1.094e+00;1.094e+00;2.080e-03;3.050e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.399776000;1.094e+00;8.320e-01;1.224e-01;7.608e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.413776000;1.094e+00;8.320e-01;1.224e-01;7.608e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.609e-01;-1.118e-01
31.414776000;1.094e+00;8.320e-01;1.224e-01;7.608e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.608e-01;-1.118e-01
31.611776000;1.094e+00;8.320e-01;1.224e-01;7.608e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.608e-01;-1.121e-01
31.612776000;1.094e+00;8.320e-01;1.224e-01;7.607e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.608e-01;-1.121e-01
31.631776000;1.094e+00;8.320e-01;1.224e-01;7.607e-01;1.119e-01;1.094e+00;1.094e+00;2.080e-03;3.060e-04;1.000e+01;8.320e-01;1.097e+00;7.608e-01;-1.122e-01
31.632776000;1.094e+00;8.320e-01;1.228e-01;7.607e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.607e-01;-1.122e-01
