time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
31.841776000;1.094e+00;8.320e-01;1.228e-01;7.607e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.607e-01;-1.125e-01
31.842776000;1.094e+00;8.320e-01;1.228e-01;7.606e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.607e-01;-1.125e-01
31.859776000;1.094e+00;8.320e-01;1.228e-01;7.606e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.607e-01;-1.125e-01
31.860776000;1.094e+00;8.320e-01;1.228e-01;7.606e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.125e-01
31.875776000;1.094e+00;8.320e-01;1.228e-01;7.606e-01;1.123e-01;1.094e+00;1.094e+00;2.080e-03;3.070e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.125e-01
31.876776000;1.094e+00;8.320e-01;1.232e-01;7.606e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.125e-01
32.082776000;1.094e+00;8.320e-01;1.232e-01;7.606e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.128e-01
32.083776000;1.094e+00;8.320e-01;1.232e-01;7.605e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.128e-01
32.097776000;1.094e+00;8.320e-01;1.232e-01;7.605e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.606e-01;-1.128e-01
32.098776000;1.094e+00;8.320e-01;1.232e-01;7.605e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.128e-01
32.134776000;1.094e+00;8.320e-01;1.232e-01;7.605e-01;1.126e-01;1.094e+00;1.094e+00;2.080e-03;3.080e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.129e-01
32.135776000;1.094e+00;8.320e-01;1.236e-01;7.605e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.129e-01
32.337776000;1.094e+00;8.320e-01;1.236e-01;7.605e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.131e-01
32.338776000;1.094e+00;8.320e-01;1.236e-01;7.604e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.131e-01
32.351776000;1.094e+00;8.320e-01;1.236e-01;7.604e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.605e-01;-1.131e-01
32.352776000;1.094e+00;8.320e-01;1.236e-01;7.604e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.131e-01
32.407776000;1.094e+00;8.320e-01;1.236e-01;7.604e-01;1.130e-01;1.094e+00;1.094e+00;2.080e-03;3.090e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.132e-01
32.408776000;1.094e+00;8.320e-01;1.240e-01;7.604e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.132e-01
32.522776000;1.094e+00;8.320e-01;1.240e-01;7.604e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.134e-01
32.604776000;1.094e+00;8.320e-01;1.240e-01;7.604e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.134e-01
32.605776000;1.094e+00;8.320e-01;1.240e-01;7.603e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.134e-01
32.619776000;1.094e+00;8.320e-01;1.240e-01;7.603e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.604e-01;-1.135e-01
32.620776000;1.094e+00;8.320e-01;1.240e-01;7.603e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.135e-01
32.697776000;1.094e+00;8.320e-01;1.240e-01;7.603e-01;1.133e-01;1.094e+00;1.094e+00;2.080e-03;3.100e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.136e-01
32.698776000;1.094e+00;8.320e-01;1.244e-01;7.603e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.136e-01
32.890776000;1.094e+00;8.320e-01;1.244e-01;7.603e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.138e-01
32.891776000;1.094e+00;8.320e-01;1.244e-01;7.602e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.138e-01
32.903776000;1.094e+00;8.320e-01;1.244e-01;7.602e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.603e-01;-1.138e-01
32.904776000;1.094e+00;8.320e-01;1.244e-01;7.602e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.138e-01
33.007776000;1.094e+00;8.320e-01;1.244e-01;7.602e-01;1.137e-01;1.094e+00;1.094e+00;2.080e-03;3.110e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.139e-01
33.008776000;1.094e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.094e+00;1.094e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.139e-01
33.130776000;1.094e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.094e+00;1.094e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.140e-01
33.131776000;1.094e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.095e+00;1.094e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.140e-01
33.148776000;1.094e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.095e+00;1.094e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.141e-01
33.149776000;1.095e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.141e-01
33.194776000;1.095e+00;8.320e-01;1.248e-01;7.602e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.141e-01
33.195776000;1.095e+00;8.320e-01;1.248e-01;7.601e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.141e-01
33.206776000;1.095e+00;8.320e-01;1.248e-01;7.601e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.602e-01;-1.141e-01
33.207776000;1.095e+00;8.320e-01;1.248e-01;7.601e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.141e-01
33.338776000;1.095e+00;8.320e-01;1.248e-01;7.601e-01;1.140e-01;1.095e+00;1.095e+00;2.080e-03;3.120e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.143e-01
33.339776000;1.095e+00;8.320e-01;1.252e-01;7.601e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.143e-01
33.519776000;1.095e+00;8.320e-01;1.252e-01;7.601e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.144e-01
33.520776000;1.095e+00;8.320e-01;1.252e-01;7.600e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.144e-01
33.534776000;1.095e+00;8.320e-01;1.252e-01;7.600e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.601e-01;-1.144e-01
33.535776000;1.095e+00;8.320e-01;1.252e-01;7.600e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.144e-01
33.537776000;1.095e+00;8.320e-01;1.252e-01;7.600e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.145e-01
33.695776000;1.095e+00;8.320e-01;1.252e-01;7.600e-01;1.144e-01;1.095e+00;1.095e+00;2.080e-03;3.130e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.146e-01
33.696776000;1.095e+00;8.320e-01;1.256e-01;7.600e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.146e-01
33.869776000;1.095e+00;8.320e-01;1.256e-01;7.600e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.148e-01
33.870776000;1.095e+00;8.320e-01;1.256e-01;7.599e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.148e-01
33.882776000;1.095e+00;8.320e-01;1.256e-01;7.599e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.600e-01;-1.148e-01
33.883776000;1.095e+00;8.320e-01;1.256e-01;7.599e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.148e-01
34.081776000;1.095e+00;8.320e-01;1.256e-01;7.599e-01;1.147e-01;1.095e+00;1.095e+00;2.080e-03;3.140e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.149e-01
34.082776000;1.095e+00;8.320e-01;1.260e-01;7.599e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.150e-01
34.247776000;1.095e+00;8.320e-01;1.260e-01;7.599e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.151e-01
34.248776000;1.095e+00;8.320e-01;1.260e-01;7.598e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.151e-01
34.259776000;1.095e+00;8.320e-01;1.260e-01;7.598e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.599e-01;-1.151e-01
34.260776000;1.095e+00;8.320e-01;1.260e-01;7.598e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.151e-01
34.501776000;1.095e+00;8.320e-01;1.260e-01;7.598e-01;1.151e-01;1.095e+00;1.095e+00;2.080e-03;3.150e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.153e-01
34.502776000;1.095e+00;8.320e-01;1.264e-01;7.598e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.153e-01
34.662776000;1.095e+00;8.320e-01;1.264e-01;7.598e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.154e-01
34.663776000;1.095e+00;8.320e-01;1.264e-01;7.597e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.154e-01
34.670776000;1.095e+00;8.320e-01;1.264e-01;7.597e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.598e-01;-1.154e-01
34.671776000;1.095e+00;8.320e-01;1.264e-01;7.597e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.154e-01
34.700776000;1.095e+00;8.320e-01;1.264e-01;7.597e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.155e-01
34.964776000;1.095e+00;8.320e-01;1.264e-01;7.597e-01;1.154e-01;1.095e+00;1.095e+00;2.080e-03;3.160e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.156e-01
34.965776000;1.095e+00;8.320e-01;1.268e-01;7.597e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.156e-01
35.114776000;1.095e+00;8.320e-01;1.268e-01;7.597e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.158e-01
35.115776000;1.095e+00;8.320e-01;1.268e-01;7.596e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.158e-01
35.120776000;1.095e+00;8.320e-01;1.268e-01;7.596e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.597e-01;-1.158e-01
35.121776000;1.095e+00;8.320e-01;1.268e-01;7.596e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.596e-01;-1.158e-01
35.477776000;1.095e+00;8.320e-01;1.268e-01;7.596e-01;1.158e-01;1.095e+00;1.095e+00;2.080e-03;3.170e-04;1.000e+01;8.320e-01;1.097e+00;7.596e-01;-1.160e-01
35.478776000;1.095e+00;8.320e-01;1.272e-01;7.596e-01;1.161e-01;1.095e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.596e-01;-1.160e-01
35.613776000;1.095e+00;8.320e-01;1.272e-01;7.596e-01;1.161e-01;1.095e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.596e-01;-1.161e-01
35.614776000;1.095e+00;8.320e-01;1.272e-01;7.596e-01;1.161e-01;1.095e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.161e-01
35.615776000;1.095e+00;8.320e-01;1.272e-01;7.595e-01;1.161e-01;1.095e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.161e-01
36.022776000;1.095e+00;8.320e-01;1.272e-01;7.595e-01;1.161e-01;1.095e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.023776000;1.095e+00;8.320e-01;1.272e-01;7.595e-01;1.161e-01;1.096e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.053776000;1.095e+00;8.320e-01;1.272e-01;7.595e-01;1.161e-01;1.096e+00;1.095e+00;2.080e-03;3.180e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.054776000;1.095e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.095e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.056776000;1.095e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.095e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.057776000;1.096e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.163e-01
36.170776000;1.096e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.595e-01;-1.164e-01
36.171776000;1.096e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.164e-01
36.175776000;1.096e+00;8.320e-01;1.276e-01;7.595e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.164e-01
36.176776000;1.096e+00;8.320e-01;1.276e-01;7.594e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.164e-01
36.710776000;1.096e+00;8.320e-01;1.276e-01;7.594e-01;1.165e-01;1.096e+00;1.096e+00;2.080e-03;3.190e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.167e-01
36.711776000;1.096e+00;8.320e-01;1.280e-01;7.594e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.167e-01
36.803776000;1.096e+00;8.320e-01;1.280e-01;7.594e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.594e-01;-1.167e-01
36.804776000;1.096e+00;8.320e-01;1.280e-01;7.594e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.167e-01
36.812776000;1.096e+00;8.320e-01;1.280e-01;7.594e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.167e-01
36.813776000;1.096e+00;8.320e-01;1.280e-01;7.593e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.167e-01
37.276776000;1.096e+00;8.320e-01;1.280e-01;7.593e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.170e-01
37.475776000;1.096e+00;8.320e-01;1.280e-01;7.593e-01;1.168e-01;1.096e+00;1.096e+00;2.080e-03;3.200e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.170e-01
37.476776000;1.096e+00;8.320e-01;1.284e-01;7.593e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.170e-01
37.536776000;1.096e+00;8.320e-01;1.284e-01;7.593e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.593e-01;-1.171e-01
37.537776000;1.096e+00;8.320e-01;1.284e-01;7.593e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.171e-01
37.555776000;1.096e+00;8.320e-01;1.284e-01;7.593e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.171e-01
37.556776000;1.096e+00;8.320e-01;1.284e-01;7.592e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.171e-01
38.390776000;1.096e+00;8.320e-01;1.284e-01;7.592e-01;1.172e-01;1.096e+00;1.096e+00;2.080e-03;3.210e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.174e-01
38.391776000;1.096e+00;8.320e-01;1.288e-01;7.592e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.174e-01
38.406776000;1.096e+00;8.320e-01;1.288e-01;7.592e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.592e-01;-1.174e-01
38.407776000;1.096e+00;8.320e-01;1.288e-01;7.592e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.591e-01;-1.174e-01
38.433776000;1.096e+00;8.320e-01;1.288e-01;7.592e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.591e-01;-1.174e-01
38.434776000;1.096e+00;8.320e-01;1.288e-01;7.591e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.591e-01;-1.174e-01
39.488776000;1.096e+00;8.320e-01;1.288e-01;7.591e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.591e-01;-1.177e-01
39.489776000;1.096e+00;8.320e-01;1.288e-01;7.591e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.177e-01
39.515776000;1.096e+00;8.320e-01;1.288e-01;7.591e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.177e-01
39.516776000;1.096e+00;8.320e-01;1.288e-01;7.590e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.177e-01
39.528776000;1.096e+00;8.320e-01;1.288e-01;7.590e-01;1.175e-01;1.096e+00;1.096e+00;2.080e-03;3.220e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.177e-01
39.529776000;1.096e+00;8.320e-01;1.292e-01;7.590e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.177e-01
40.429776000;1.096e+00;8.320e-01;1.292e-01;7.590e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.180e-01
40.884776000;1.096e+00;8.320e-01;1.292e-01;7.590e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.590e-01;-1.180e-01
40.885776000;1.096e+00;8.320e-01;1.292e-01;7.590e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.180e-01
40.938776000;1.096e+00;8.320e-01;1.292e-01;7.590e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.181e-01
40.939776000;1.096e+00;8.320e-01;1.292e-01;7.589e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.181e-01
41.037776000;1.096e+00;8.320e-01;1.292e-01;7.589e-01;1.179e-01;1.096e+00;1.096e+00;2.080e-03;3.230e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.181e-01
41.038776000;1.096e+00;8.320e-01;1.296e-01;7.589e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.181e-01
42.885776000;1.096e+00;8.320e-01;1.296e-01;7.589e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.589e-01;-1.184e-01
42.886776000;1.096e+00;8.320e-01;1.296e-01;7.589e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.184e-01
42.976776000;1.096e+00;8.320e-01;1.296e-01;7.589e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.184e-01
42.977776000;1.096e+00;8.320e-01;1.296e-01;7.588e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.184e-01
43.278776000;1.096e+00;8.320e-01;1.296e-01;7.588e-01;1.182e-01;1.096e+00;1.096e+00;2.080e-03;3.240e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.184e-01
43.279776000;1.096e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.096e+00;1.096e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.184e-01
44.455776000;1.096e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.096e+00;1.096e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.186e-01
45.078776000;1.096e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.096e+00;1.096e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.186e-01
45.079776000;1.096e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.096e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.186e-01
45.325776000;1.096e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.096e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.186e-01
45.326776000;1.097e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.186e-01
46.462776000;1.097e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.588e-01;-1.187e-01
46.463776000;1.097e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.187e-01
46.716776000;1.097e+00;8.320e-01;1.300e-01;7.588e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.187e-01
46.717776000;1.097e+00;8.320e-01;1.300e-01;7.587e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.187e-01
47.746776000;1.097e+00;8.320e-01;1.300e-01;7.587e-01;1.186e-01;1.097e+00;1.097e+00;2.080e-03;3.250e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.188e-01
47.747776000;1.097e+00;8.320e-01;1.304e-01;7.587e-01;1.189e-01;1.097e+00;1.097e+00;2.080e-03;3.260e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.188e-01
55.879776000;1.097e+00;8.320e-01;1.304e-01;7.587e-01;1.189e-01;1.097e+00;1.097e+00;2.080e-03;3.260e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.190e-01
100.000000000;1.097e+00;8.320e-01;1.304e-01;7.587e-01;1.189e-01;1.097e+00;1.097e+00;2.080e-03;3.260e-04;1.000e+01;8.320e-01;1.097e+00;7.587e-01;-1.190e-01
