time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.320e-01;5.191e-09;7.966e-01;1.239e-09;1.044e+00;2.080e-03;-7.360e-09;1.000e+01;8.320e-01;4.300e-05
29.999994000;1.044e+00;8.320e-01;8.967e-10;7.966e-01;2.122e-09;1.044e+00;2.080e-03;-1.163e-09;1.000e+01;8.320e-01;4.300e-05
29.999994000;5.524e-09;7.879e-09;1.048e-09;-1.458e-09;2.240e-09;-3.419e-09;-3.744e-09;-1.324e-09;1.000e+01;8.320e-01;4.300e-05
30.006065000;1.857e-09;-1.331e-09;2.071e-09;4.606e-09;-1.472e-09;-6.099e-09;3.401e-09;-1.982e-10;1.000e+01;8.320e-01;4.300e-05
30.052436000;-2.842e-09;4.962e-10;3.035e-09;5.486e-10;-6.547e-09;4.798e-09;1.632e-09;-3.529e-09;1.000e+01;8.320e-01;4.300e-05
30.092250000;7.541e-09;-1.583e-09;-2.721e-09;-7.397e-09;1.573e-09;7.964e-10;-3.651e-09;4.147e-09;1.000e+01;8.320e-01;4.300e-05
30.099144000;4.371e-09;-3.576e-09;-6.908e-09;-4.395e-09;1.171e-08;-2.275e-10;-5.172e-09;6.276e-09;1.000e+01;8.320e-01;4.300e-05
30.126144000;1.353e-09;2.915e-09;-3.797e-08;9.367e-10;5.127e-08;2.306e-10;-6.730e-09;4.556e-09;1.000e+01;8.320e-01;4.300e-05
30.149994000;8.555e-09;5.832e-09;-1.903e-07;4.369e-10;8.617e-08;3.095e-09;-1.140e-09;3.945e-10;1.000e+01;8.320e-01;4.300e-05
30.149994000;4.023e-01;2.752e-01;-6.344e-01;6.840e-01;-1.577e+00;4.023e-01;6.880e-04;-1.586e-03;1.000e+01;8.320e-01;4.300e-05
30.149995000;4.024e-01;2.756e-01;-6.344e-01;6.849e-01;-1.577e+00;4.024e-01;6.890e-04;-1.586e-03;1.000e+01;8.320e-01;4.300e-05
30.149996000;4.025e-01;2.756e-01;-6.344e-01;6.848e-01;-1.576e+00;4.025e-01;6.890e-04;-1.586e-03;1.000e+01;8.320e-01;4.300e-05
30.150449000;4.286e-01;2.948e-01;-6.484e-01;6.878e-01;-1.513e+00;4.286e-01;7.370e-04;-1.621e-03;1.000e+01;8.320e-01;4.300e-05
30.151089000;4.645e-01;3.212e-01;-6.620e-01;6.915e-01;-1.425e+00;4.645e-01;8.030e-04;-1.655e-03;1.000e+01;8.320e-01;4.300e-05
30.151729000;4.992e-01;3.472e-01;-6.692e-01;6.955e-01;-1.340e+00;4.992e-01;8.680e-04;-1.673e-03;1.000e+01;8.320e-01;4.300e-05
30.151857000;5.060e-01;3.524e-01;-6.696e-01;6.964e-01;-1.323e+00;5.060e-01;8.810e-04;-1.674e-03;1.000e+01;8.320e-01;4.300e-05
30.152440000;5.365e-01;3.752e-01;-6.704e-01;6.994e-01;-1.250e+00;5.365e-01;9.380e-04;-1.676e-03;1.000e+01;8.320e-01;4.300e-05
30.152760000;5.528e-01;3.872e-01;-6.688e-01;7.005e-01;-1.210e+00;5.528e-01;9.680e-04;-1.672e-03;1.000e+01;8.320e-01;4.300e-05
30.153272000;5.783e-01;4.064e-01;-6.636e-01;7.027e-01;-1.147e+00;5.783e-01;1.016e-03;-1.659e-03;1.000e+01;8.320e-01;4.300e-05
30.153400000;5.846e-01;4.108e-01;-6.620e-01;7.027e-01;-1.132e+00;5.846e-01;1.027e-03;-1.655e-03;1.000e+01;8.320e-01;4.300e-05
30.154040000;6.153e-01;4.336e-01;-6.508e-01;7.046e-01;-1.058e+00;6.153e-01;1.084e-03;-1.627e-03;1.000e+01;8.320e-01;4.300e-05
30.154424000;6.333e-01;4.468e-01;-6.420e-01;7.055e-01;-1.014e+00;6.333e-01;1.117e-03;-1.605e-03;1.000e+01;8.320e-01;4.300e-05
30.154680000;6.451e-01;4.552e-01;-6.356e-01;7.056e-01;-9.853e-01;6.451e-01;1.138e-03;-1.589e-03;1.000e+01;8.320e-01;4.300e-05
30.154808000;6.509e-01;4.596e-01;-6.320e-01;7.061e-01;-9.709e-01;6.509e-01;1.149e-03;-1.580e-03;1.000e+01;8.320e-01;4.300e-05
30.155448000;6.795e-01;4.800e-01;-6.128e-01;7.064e-01;-9.018e-01;6.795e-01;1.200e-03;-1.532e-03;1.000e+01;8.320e-01;4.300e-05
30.155960000;7.017e-01;4.956e-01;-5.952e-01;7.063e-01;-8.482e-01;7.017e-01;1.239e-03;-1.488e-03;1.000e+01;8.320e-01;4.300e-05
30.156344000;7.179e-01;5.072e-01;-5.808e-01;7.065e-01;-8.090e-01;7.179e-01;1.268e-03;-1.452e-03;1.000e+01;8.320e-01;4.300e-05
30.156728000;7.339e-01;5.180e-01;-5.652e-01;7.058e-01;-7.702e-01;7.339e-01;1.295e-03;-1.413e-03;1.000e+01;8.320e-01;4.300e-05
30.157650000;7.708e-01;5.432e-01;-5.252e-01;7.047e-01;-6.814e-01;7.708e-01;1.358e-03;-1.313e-03;1.000e+01;8.320e-01;4.300e-05
30.158416000;8.002e-01;5.632e-01;-4.884e-01;7.038e-01;-6.104e-01;8.002e-01;1.408e-03;-1.221e-03;1.000e+01;8.320e-01;4.300e-05
30.158668000;8.096e-01;5.692e-01;-4.756e-01;7.031e-01;-5.875e-01;8.096e-01;1.423e-03;-1.189e-03;1.000e+01;8.320e-01;4.300e-05
30.158796000;8.143e-01;5.724e-01;-4.692e-01;7.029e-01;-5.762e-01;8.143e-01;1.431e-03;-1.173e-03;1.000e+01;8.320e-01;4.300e-05
30.159969000;8.559e-01;6.004e-01;-4.072e-01;7.015e-01;-4.758e-01;8.559e-01;1.501e-03;-1.018e-03;1.000e+01;8.320e-01;4.300e-05
30.160225000;8.646e-01;6.060e-01;-3.932e-01;7.009e-01;-4.548e-01;8.646e-01;1.515e-03;-9.830e-04;1.000e+01;8.320e-01;4.300e-05
30.161505000;9.058e-01;6.348e-01;-3.212e-01;7.008e-01;-3.546e-01;9.058e-01;1.587e-03;-8.030e-04;1.000e+01;8.320e-01;4.300e-05
30.161809000;9.151e-01;6.416e-01;-3.040e-01;7.011e-01;-3.322e-01;9.151e-01;1.604e-03;-7.600e-04;1.000e+01;8.320e-01;4.300e-05
30.161816000;9.154e-01;6.420e-01;-3.032e-01;7.014e-01;-3.312e-01;9.154e-01;1.605e-03;-7.580e-04;1.000e+01;8.320e-01;4.300e-05
30.164619000;9.926e-01;7.028e-01;-1.416e-01;7.080e-01;-1.427e-01;9.926e-01;1.757e-03;-3.540e-04;1.000e+01;8.320e-01;4.300e-05
30.165119000;1.005e+00;7.136e-01;-1.132e-01;7.102e-01;-1.127e-01;1.005e+00;1.784e-03;-2.830e-04;1.000e+01;8.320e-01;4.300e-05
30.166620000;1.039e+00;7.464e-01;-2.960e-02;7.185e-01;-2.849e-02;1.039e+00;1.866e-03;-7.401e-05;1.000e+01;8.320e-01;4.300e-05
30.167621000;1.059e+00;7.684e-01;2.360e-02;7.254e-01;2.228e-02;1.059e+00;1.921e-03;5.900e-05;1.000e+01;8.320e-01;4.300e-05
30.168577000;1.077e+00;7.888e-01;7.200e-02;7.323e-01;6.684e-02;1.077e+00;1.972e-03;1.800e-04;1.000e+01;8.320e-01;4.300e-05
30.169087000;1.086e+00;8.000e-01;9.680e-02;7.366e-01;8.913e-02;1.086e+00;2.000e-03;2.420e-04;1.000e+01;8.320e-01;4.300e-05
30.169343000;1.090e+00;8.056e-01;1.088e-01;7.389e-01;9.979e-02;1.090e+00;2.014e-03;2.720e-04;1.000e+01;8.320e-01;4.300e-05
30.169599000;1.095e+00;8.108e-01;1.208e-01;7.408e-01;1.104e-01;1.095e+00;2.027e-03;3.020e-04;1.000e+01;8.320e-01;4.300e-05
30.170367000;1.106e+00;8.272e-01;1.556e-01;7.476e-01;1.406e-01;1.106e+00;2.068e-03;3.890e-04;1.000e+01;8.320e-01;4.300e-05
30.171404000;1.121e+00;8.488e-01;1.992e-01;7.572e-01;1.777e-01;1.121e+00;2.122e-03;4.980e-04;1.000e+01;8.320e-01;4.300e-05
30.172151000;1.130e+00;8.640e-01;2.280e-01;7.644e-01;2.017e-01;1.130e+00;2.160e-03;5.700e-04;1.000e+01;8.320e-01;4.300e-05
30.172782000;1.138e+00;8.764e-01;2.508e-01;7.704e-01;2.205e-01;1.138e+00;2.191e-03;6.270e-04;1.000e+01;8.320e-01;4.300e-05
30.173444000;1.145e+00;8.888e-01;2.728e-01;7.766e-01;2.384e-01;1.145e+00;2.222e-03;6.820e-04;1.000e+01;8.320e-01;4.300e-05
30.173974000;1.150e+00;8.988e-01;2.896e-01;7.818e-01;2.519e-01;1.150e+00;2.247e-03;7.240e-04;1.000e+01;8.320e-01;4.300e-05
30.174768000;1.157e+00;9.124e-01;3.124e-01;7.889e-01;2.701e-01;1.157e+00;2.281e-03;7.810e-04;1.000e+01;8.320e-01;4.300e-05
30.175563000;1.163e+00;9.256e-01;3.328e-01;7.961e-01;2.862e-01;1.163e+00;2.314e-03;8.320e-04;1.000e+01;8.320e-01;4.300e-05
30.175807000;1.164e+00;9.296e-01;3.384e-01;7.984e-01;2.906e-01;1.164e+00;2.324e-03;8.460e-04;1.000e+01;8.320e-01;4.300e-05
30.176829000;1.171e+00;9.444e-01;3.604e-01;8.066e-01;3.078e-01;1.171e+00;2.361e-03;9.010e-04;1.000e+01;8.320e-01;4.300e-05
30.177853000;1.176e+00;9.572e-01;3.788e-01;8.139e-01;3.221e-01;1.176e+00;2.393e-03;9.470e-04;1.000e+01;8.320e-01;4.300e-05
30.178109000;1.177e+00;9.600e-01;3.828e-01;8.155e-01;3.252e-01;1.177e+00;2.400e-03;9.570e-04;1.000e+01;8.320e-01;4.300e-05
30.178621000;1.179e+00;9.656e-01;3.900e-01;8.189e-01;3.307e-01;1.179e+00;2.414e-03;9.750e-04;1.000e+01;8.320e-01;4.300e-05
30.179133000;1.181e+00;9.708e-01;3.964e-01;8.220e-01;3.357e-01;1.181e+00;2.427e-03;9.910e-04;1.000e+01;8.320e-01;4.300e-05
30.179645000;1.183e+00;9.752e-01;4.020e-01;8.247e-01;3.400e-01;1.183e+00;2.438e-03;1.005e-03;1.000e+01;8.320e-01;4.300e-05
30.180157000;1.184e+00;9.792e-01;4.068e-01;8.272e-01;3.436e-01;1.184e+00;2.448e-03;1.017e-03;1.000e+01;8.320e-01;4.300e-05
30.180669000;1.185e+00;9.824e-01;4.108e-01;8.291e-01;3.467e-01;1.185e+00;2.456e-03;1.027e-03;1.000e+01;8.320e-01;4.300e-05
30.181181000;1.186e+00;9.856e-01;4.140e-01;8.312e-01;3.492e-01;1.186e+00;2.464e-03;1.035e-03;1.000e+01;8.320e-01;4.300e-05
30.181670000;1.186e+00;9.876e-01;4.164e-01;8.325e-01;3.510e-01;1.186e+00;2.469e-03;1.041e-03;1.000e+01;8.320e-01;4.300e-05
30.181798000;1.186e+00;9.884e-01;4.168e-01;8.331e-01;3.513e-01;1.186e+00;2.471e-03;1.042e-03;1.000e+01;8.320e-01;4.300e-05
30.182054000;1.187e+00;9.892e-01;4.176e-01;8.336e-01;3.519e-01;1.187e+00;2.473e-03;1.044e-03;1.000e+01;8.320e-01;4.300e-05
30.182310000;1.187e+00;9.904e-01;4.184e-01;8.345e-01;3.525e-01;1.187e+00;2.476e-03;1.046e-03;1.000e+01;8.320e-01;4.300e-05
30.183078000;1.187e+00;9.920e-01;4.196e-01;8.356e-01;3.535e-01;1.187e+00;2.480e-03;1.049e-03;1.000e+01;8.320e-01;4.300e-05
30.183846000;1.187e+00;9.932e-01;4.192e-01;8.368e-01;3.532e-01;1.187e+00;2.483e-03;1.048e-03;1.000e+01;8.320e-01;4.300e-05
30.185126000;1.186e+00;9.928e-01;4.160e-01;8.372e-01;3.508e-01;1.186e+00;2.482e-03;1.040e-03;1.000e+01;8.320e-01;4.300e-05
30.185382000;1.186e+00;9.924e-01;4.148e-01;8.371e-01;3.499e-01;1.186e+00;2.481e-03;1.037e-03;1.000e+01;8.320e-01;4.300e-05
30.186662000;1.183e+00;9.892e-01;4.076e-01;8.359e-01;3.444e-01;1.183e+00;2.473e-03;1.019e-03;1.000e+01;8.320e-01;4.300e-05
30.186918000;1.183e+00;9.884e-01;4.056e-01;8.356e-01;3.429e-01;1.183e+00;2.471e-03;1.014e-03;1.000e+01;8.320e-01;4.300e-05
30.187430000;1.182e+00;9.864e-01;4.020e-01;8.347e-01;3.402e-01;1.182e+00;2.466e-03;1.005e-03;1.000e+01;8.320e-01;4.300e-05
30.187942000;1.180e+00;9.840e-01;3.976e-01;8.336e-01;3.368e-01;1.180e+00;2.460e-03;9.940e-04;1.000e+01;8.320e-01;4.300e-05
30.188710000;1.178e+00;9.804e-01;3.904e-01;8.320e-01;3.313e-01;1.178e+00;2.451e-03;9.760e-04;1.000e+01;8.320e-01;4.300e-05
30.190144000;1.174e+00;9.720e-01;3.752e-01;8.281e-01;3.197e-01;1.174e+00;2.430e-03;9.380e-04;1.000e+01;8.320e-01;4.300e-05
30.190604000;1.172e+00;9.692e-01;3.696e-01;8.269e-01;3.153e-01;1.172e+00;2.423e-03;9.240e-04;1.000e+01;8.320e-01;4.300e-05
30.191065000;1.170e+00;9.660e-01;3.640e-01;8.253e-01;3.110e-01;1.170e+00;2.415e-03;9.100e-04;1.000e+01;8.320e-01;4.300e-05
30.191526000;1.169e+00;9.628e-01;3.580e-01;8.238e-01;3.063e-01;1.169e+00;2.407e-03;8.950e-04;1.000e+01;8.320e-01;4.300e-05
30.192448000;1.165e+00;9.560e-01;3.460e-01;8.205e-01;2.970e-01;1.165e+00;2.390e-03;8.650e-04;1.000e+01;8.320e-01;4.300e-05
30.193369000;1.161e+00;9.492e-01;3.332e-01;8.174e-01;2.869e-01;1.161e+00;2.373e-03;8.330e-04;1.000e+01;8.320e-01;4.300e-05
30.195673000;1.151e+00;9.308e-01;2.992e-01;8.089e-01;2.600e-01;1.151e+00;2.327e-03;7.480e-04;1.000e+01;8.320e-01;4.300e-05
30.199838000;1.130e+00;8.968e-01;2.336e-01;7.936e-01;2.067e-01;1.130e+00;2.242e-03;5.840e-04;1.000e+01;8.320e-01;4.300e-05
30.202258000;1.118e+00;8.784e-01;1.952e-01;7.860e-01;1.747e-01;1.118e+00;2.196e-03;4.880e-04;1.000e+01;8.320e-01;4.300e-05
30.202556000;1.116e+00;8.760e-01;1.908e-01;7.850e-01;1.710e-01;1.116e+00;2.190e-03;4.770e-04;1.000e+01;8.320e-01;4.300e-05
30.206137000;1.098e+00;8.516e-01;1.376e-01;7.756e-01;1.253e-01;1.098e+00;2.129e-03;3.440e-04;1.000e+01;8.320e-01;4.300e-05
30.207032000;1.094e+00;8.460e-01;1.256e-01;7.735e-01;1.148e-01;1.094e+00;2.115e-03;3.140e-04;1.000e+01;8.320e-01;4.300e-05
30.208434000;1.087e+00;8.380e-01;1.068e-01;7.708e-01;9.823e-02;1.087e+00;2.095e-03;2.670e-04;1.000e+01;8.320e-01;4.300e-05
30.209698000;1.082e+00;8.312e-01;9.120e-02;7.685e-01;8.432e-02;1.082e+00;2.078e-03;2.280e-04;1.000e+01;8.320e-01;4.300e-05
30.210722000;1.077e+00;8.264e-01;7.920e-02;7.671e-01;7.352e-02;1.077e+00;2.066e-03;1.980e-04;1.000e+01;8.320e-01;4.300e-05
30.212258000;1.071e+00;8.196e-01;6.240e-02;7.651e-01;5.825e-02;1.071e+00;2.049e-03;1.560e-04;1.000e+01;8.320e-01;4.300e-05
30.213794000;1.066e+00;8.132e-01;4.720e-02;7.632e-01;4.430e-02;1.066e+00;2.033e-03;1.180e-04;1.000e+01;8.320e-01;4.300e-05
30.214562000;1.063e+00;8.104e-01;4.000e-02;7.625e-01;3.764e-02;1.063e+00;2.026e-03;1.000e-04;1.000e+01;8.320e-01;4.300e-05
30.215586000;1.059e+00;8.072e-01;3.120e-02;7.619e-01;2.945e-02;1.059e+00;2.018e-03;7.800e-05;1.000e+01;8.320e-01;4.300e-05
30.216098000;1.058e+00;8.056e-01;2.680e-02;7.615e-01;2.533e-02;1.058e+00;2.014e-03;6.700e-05;1.000e+01;8.320e-01;4.300e-05
30.218146000;1.052e+00;8.000e-01;1.160e-02;7.605e-01;1.103e-02;1.052e+00;2.000e-03;2.899e-05;1.000e+01;8.320e-01;4.300e-05
30.218402000;1.051e+00;7.996e-01;9.601e-03;7.606e-01;9.132e-03;1.051e+00;1.999e-03;2.399e-05;1.000e+01;8.320e-01;4.300e-05
30.219682000;1.048e+00;7.968e-01;1.600e-03;7.602e-01;1.527e-03;1.048e+00;1.992e-03;3.993e-06;1.000e+01;8.320e-01;4.300e-05
30.221218000;1.045e+00;7.944e-01;-7.200e-03;7.604e-01;-6.892e-03;1.045e+00;1.986e-03;-1.801e-05;1.000e+01;8.320e-01;4.300e-05
30.222498000;1.042e+00;7.924e-01;-1.360e-02;7.604e-01;-1.305e-02;1.042e+00;1.981e-03;-3.401e-05;1.000e+01;8.320e-01;4.300e-05
30.223522000;1.040e+00;7.916e-01;-1.800e-02;7.609e-01;-1.730e-02;1.040e+00;1.979e-03;-4.501e-05;1.000e+01;8.320e-01;4.300e-05
30.224034000;1.039e+00;7.912e-01;-2.000e-02;7.611e-01;-1.924e-02;1.039e+00;1.978e-03;-5.001e-05;1.000e+01;8.320e-01;4.300e-05
30.224546000;1.039e+00;7.908e-01;-2.200e-02;7.613e-01;-2.118e-02;1.039e+00;1.977e-03;-5.501e-05;1.000e+01;8.320e-01;4.300e-05
30.225314000;1.038e+00;7.900e-01;-2.440e-02;7.614e-01;-2.352e-02;1.038e+00;1.975e-03;-6.101e-05;1.000e+01;8.320e-01;4.300e-05
30.226338000;1.036e+00;7.896e-01;-2.760e-02;7.620e-01;-2.663e-02;1.036e+00;1.974e-03;-6.901e-05;1.000e+01;8.320e-01;4.300e-05
30.227106000;1.035e+00;7.896e-01;-3.000e-02;7.626e-01;-2.897e-02;1.035e+00;1.974e-03;-7.501e-05;1.000e+01;8.320e-01;4.300e-05
30.228898000;1.034e+00;7.896e-01;-3.400e-02;7.639e-01;-3.289e-02;1.034e+00;1.974e-03;-8.501e-05;1.000e+01;8.320e-01;4.300e-05
30.230946000;1.032e+00;7.900e-01;-3.720e-02;7.653e-01;-3.604e-02;1.032e+00;1.975e-03;-9.301e-05;1.000e+01;8.320e-01;4.300e-05
30.231633000;1.032e+00;7.904e-01;-3.800e-02;7.660e-01;-3.683e-02;1.032e+00;1.976e-03;-9.501e-05;1.000e+01;8.320e-01;4.300e-05
30.232401000;1.031e+00;7.912e-01;-3.840e-02;7.670e-01;-3.723e-02;1.031e+00;1.978e-03;-9.601e-05;1.000e+01;8.320e-01;4.300e-05
30.234756000;1.031e+00;7.928e-01;-4.000e-02;7.691e-01;-3.881e-02;1.031e+00;1.982e-03;-1.000e-04;1.000e+01;8.320e-01;4.300e-05
30.235678000;1.031e+00;7.936e-01;-4.000e-02;7.700e-01;-3.881e-02;1.031e+00;1.984e-03;-1.000e-04;1.000e+01;8.320e-01;4.300e-05
30.238904000;1.031e+00;7.972e-01;-3.920e-02;7.734e-01;-3.803e-02;1.031e+00;1.993e-03;-9.801e-05;1.000e+01;8.320e-01;4.300e-05
30.242129000;1.031e+00;8.016e-01;-3.640e-02;7.772e-01;-3.529e-02;1.031e+00;2.004e-03;-9.101e-05;1.000e+01;8.320e-01;4.300e-05
30.243512000;1.032e+00;8.036e-01;-3.520e-02;7.787e-01;-3.411e-02;1.032e+00;2.009e-03;-8.801e-05;1.000e+01;8.320e-01;4.300e-05
30.250617000;1.035e+00;8.132e-01;-2.600e-02;7.857e-01;-2.512e-02;1.035e+00;2.033e-03;-6.500e-05;1.000e+01;8.320e-01;4.300e-05
30.257410000;1.038e+00;8.212e-01;-1.680e-02;7.909e-01;-1.618e-02;1.038e+00;2.053e-03;-4.200e-05;1.000e+01;8.320e-01;4.300e-05
30.260434000;1.040e+00;8.240e-01;-1.280e-02;7.926e-01;-1.231e-02;1.040e+00;2.060e-03;-3.200e-05;1.000e+01;8.320e-01;4.300e-05
30.262248000;1.040e+00;8.256e-01;-1.080e-02;7.936e-01;-1.038e-02;1.040e+00;2.064e-03;-2.700e-05;1.000e+01;8.320e-01;4.300e-05
30.262852000;1.041e+00;8.260e-01;-1.040e-02;7.938e-01;-9.994e-03;1.041e+00;2.065e-03;-2.600e-05;1.000e+01;8.320e-01;4.300e-05
30.265876000;1.042e+00;8.280e-01;-7.200e-03;7.949e-01;-6.912e-03;1.042e+00;2.070e-03;-1.800e-05;1.000e+01;8.320e-01;4.300e-05
30.268899000;1.043e+00;8.300e-01;-4.800e-03;7.961e-01;-4.604e-03;1.043e+00;2.075e-03;-1.200e-05;1.000e+01;8.320e-01;4.300e-05
30.270713000;1.043e+00;8.308e-01;-3.600e-03;7.966e-01;-3.452e-03;1.043e+00;2.077e-03;-9.005e-06;1.000e+01;8.320e-01;4.300e-05
30.274341000;1.044e+00;8.320e-01;-1.600e-03;7.972e-01;-1.533e-03;1.044e+00;2.080e-03;-4.005e-06;1.000e+01;8.320e-01;4.300e-05
30.281597000;1.045e+00;8.332e-01;4.000e-04;7.977e-01;3.829e-04;1.045e+00;2.083e-03;9.953e-07;1.000e+01;8.320e-01;4.300e-05
30.282201000;1.045e+00;8.336e-01;4.000e-04;7.980e-01;3.829e-04;1.045e+00;2.084e-03;9.955e-07;1.000e+01;8.320e-01;4.300e-05
30.282806000;1.045e+00;8.336e-01;8.000e-04;7.980e-01;7.658e-04;1.045e+00;2.084e-03;1.996e-06;1.000e+01;8.320e-01;4.300e-05
30.319457000;1.044e+00;8.316e-01;-2.400e-03;7.969e-01;-2.300e-03;1.044e+00;2.079e-03;-5.996e-06;1.000e+01;8.320e-01;4.300e-05
30.320457000;1.043e+00;8.316e-01;-2.400e-03;7.969e-01;-2.300e-03;1.043e+00;2.079e-03;-5.996e-06;1.000e+01;8.320e-01;4.300e-05
30.326457000;1.043e+00;8.316e-01;-2.800e-03;7.970e-01;-2.684e-03;1.043e+00;2.079e-03;-6.996e-06;1.000e+01;8.320e-01;4.300e-05
30.359457000;1.043e+00;8.320e-01;-2.800e-03;7.974e-01;-2.684e-03;1.043e+00;2.080e-03;-7.000e-06;1.000e+01;8.320e-01;4.300e-05
36.528457000;1.044e+00;8.320e-01;1.371e-10;7.967e-01;1.790e-09;1.044e+00;2.080e-03;-4.122e-09;1.000e+01;8.320e-01;4.300e-05
36.603457000;1.044e+00;8.320e-01;6.033e-10;7.967e-01;-1.736e-09;1.044e+00;2.080e-03;4.297e-09;1.000e+01;8.320e-01;4.300e-05
36.789457000;1.044e+00;8.320e-01;2.767e-09;7.966e-01;2.491e-09;1.044e+00;2.080e-03;1.462e-09;1.000e+01;8.320e-01;4.300e-05
100.000000000;1.044e+00;8.320e-01;4.270e-09;7.966e-01;-7.799e-09;1.044e+00;2.080e-03;-3.523e-09;1.000e+01;8.320e-01;4.300e-05
