time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.333e-01;-1.604e-08;7.979e-01;1.066e-08;1.044e+00;7.500e-01;9.558e-10;1.000e+01;8.335e-01;1.556e-02
0.000768000;1.044e+00;8.333e-01;-1.446e-05;7.978e-01;-1.381e-05;1.044e+00;7.499e-01;-1.300e-05;1.000e+01;8.335e-01;1.556e-02
0.001024000;1.044e+00;8.332e-01;-2.669e-05;7.977e-01;-2.551e-05;1.044e+00;7.499e-01;-2.400e-05;1.000e+01;8.335e-01;1.556e-02
0.001536000;1.044e+00;8.330e-01;-6.114e-05;7.976e-01;-5.848e-05;1.044e+00;7.497e-01;-5.500e-05;1.000e+01;8.335e-01;1.556e-02
0.001792000;1.044e+00;8.329e-01;-8.447e-05;7.974e-01;-8.082e-05;1.044e+00;7.496e-01;-7.600e-05;1.000e+01;8.335e-01;1.556e-02
0.002048000;1.044e+00;8.327e-01;-1.111e-04;7.973e-01;-1.064e-04;1.044e+00;7.495e-01;-1.000e-04;1.000e+01;8.335e-01;1.556e-02
0.003072000;1.044e+00;8.319e-01;-2.544e-04;7.965e-01;-2.436e-04;1.044e+00;7.487e-01;-2.290e-04;1.000e+01;8.335e-01;1.556e-02
0.003840000;1.044e+00;8.310e-01;-3.967e-04;7.956e-01;-3.798e-04;1.044e+00;7.479e-01;-3.570e-04;1.000e+01;8.335e-01;1.556e-02
0.004301000;1.044e+00;8.303e-01;-4.944e-04;7.949e-01;-4.734e-04;1.044e+00;7.473e-01;-4.450e-04;1.000e+01;8.335e-01;1.556e-02
0.004762000;1.045e+00;8.296e-01;-6.011e-04;7.942e-01;-5.755e-04;1.045e+00;7.466e-01;-5.410e-04;1.000e+01;8.335e-01;1.556e-02
0.005222000;1.045e+00;8.288e-01;-7.156e-04;7.935e-01;-6.850e-04;1.045e+00;7.459e-01;-6.440e-04;1.000e+01;8.335e-01;1.556e-02
0.006144000;1.045e+00;8.270e-01;-9.633e-04;7.917e-01;-9.222e-04;1.045e+00;7.443e-01;-8.670e-04;1.000e+01;8.335e-01;1.556e-02
0.007987000;1.045e+00;8.227e-01;-1.499e-03;7.874e-01;-1.435e-03;1.045e+00;7.404e-01;-1.349e-03;1.000e+01;8.335e-01;1.556e-02
0.008909000;1.045e+00;8.203e-01;-1.770e-03;7.851e-01;-1.694e-03;1.045e+00;7.382e-01;-1.593e-03;1.000e+01;8.335e-01;1.556e-02
0.009830000;1.045e+00;8.177e-01;-2.033e-03;7.826e-01;-1.946e-03;1.045e+00;7.360e-01;-1.830e-03;1.000e+01;8.335e-01;1.556e-02
0.010752000;1.045e+00;8.151e-01;-2.282e-03;7.800e-01;-2.184e-03;1.045e+00;7.336e-01;-2.054e-03;1.000e+01;8.335e-01;1.556e-02
0.012134000;1.045e+00;8.112e-01;-2.618e-03;7.760e-01;-2.504e-03;1.045e+00;7.300e-01;-2.356e-03;1.000e+01;8.335e-01;1.556e-02
0.013517000;1.045e+00;8.072e-01;-2.894e-03;7.721e-01;-2.769e-03;1.045e+00;7.265e-01;-2.605e-03;1.000e+01;8.335e-01;1.556e-02
0.013978000;1.046e+00;8.059e-01;-2.972e-03;7.708e-01;-2.843e-03;1.046e+00;7.253e-01;-2.675e-03;1.000e+01;8.335e-01;1.556e-02
0.014438000;1.046e+00;8.046e-01;-3.042e-03;7.695e-01;-2.910e-03;1.046e+00;7.242e-01;-2.738e-03;1.000e+01;8.335e-01;1.556e-02
0.014899000;1.046e+00;8.034e-01;-3.104e-03;7.683e-01;-2.969e-03;1.046e+00;7.230e-01;-2.794e-03;1.000e+01;8.335e-01;1.556e-02
0.015821000;1.046e+00;8.009e-01;-3.207e-03;7.658e-01;-3.066e-03;1.046e+00;7.208e-01;-2.886e-03;1.000e+01;8.335e-01;1.556e-02
0.017203000;1.046e+00;7.974e-01;-3.301e-03;7.623e-01;-3.156e-03;1.046e+00;7.177e-01;-2.971e-03;1.000e+01;8.335e-01;1.556e-02
0.018125000;1.046e+00;7.952e-01;-3.327e-03;7.600e-01;-3.180e-03;1.046e+00;7.157e-01;-2.994e-03;1.000e+01;8.335e-01;1.556e-02
0.018586000;1.046e+00;7.941e-01;-3.329e-03;7.590e-01;-3.181e-03;1.046e+00;7.147e-01;-2.996e-03;1.000e+01;8.335e-01;1.556e-02
0.019046000;1.046e+00;7.931e-01;-3.326e-03;7.579e-01;-3.178e-03;1.046e+00;7.138e-01;-2.993e-03;1.000e+01;8.335e-01;1.556e-02
0.019507000;1.047e+00;7.921e-01;-3.314e-03;7.569e-01;-3.167e-03;1.047e+00;7.129e-01;-2.983e-03;1.000e+01;8.335e-01;1.556e-02
0.019968000;1.047e+00;7.911e-01;-3.297e-03;7.559e-01;-3.150e-03;1.047e+00;7.120e-01;-2.967e-03;1.000e+01;8.335e-01;1.556e-02
0.020429000;1.047e+00;7.902e-01;-3.273e-03;7.549e-01;-3.127e-03;1.047e+00;7.111e-01;-2.946e-03;1.000e+01;8.335e-01;1.556e-02
0.020890000;1.047e+00;7.892e-01;-3.244e-03;7.540e-01;-3.099e-03;1.047e+00;7.103e-01;-2.920e-03;1.000e+01;8.335e-01;1.556e-02
0.021350000;1.047e+00;7.883e-01;-3.210e-03;7.530e-01;-3.066e-03;1.047e+00;7.095e-01;-2.889e-03;1.000e+01;8.335e-01;1.556e-02
0.021811000;1.047e+00;7.875e-01;-3.171e-03;7.521e-01;-3.029e-03;1.047e+00;7.087e-01;-2.854e-03;1.000e+01;8.335e-01;1.556e-02
0.022272000;1.047e+00;7.866e-01;-3.127e-03;7.513e-01;-2.986e-03;1.047e+00;7.080e-01;-2.814e-03;1.000e+01;8.335e-01;1.556e-02
0.023194000;1.047e+00;7.850e-01;-3.026e-03;7.496e-01;-2.889e-03;1.047e+00;7.065e-01;-2.723e-03;1.000e+01;8.335e-01;1.556e-02
0.024023000;1.047e+00;7.836e-01;-2.921e-03;7.482e-01;-2.789e-03;1.047e+00;7.053e-01;-2.629e-03;1.000e+01;8.335e-01;1.556e-02
0.024852000;1.048e+00;7.823e-01;-2.806e-03;7.469e-01;-2.678e-03;1.048e+00;7.041e-01;-2.525e-03;1.000e+01;8.335e-01;1.556e-02
0.025682000;1.048e+00;7.811e-01;-2.680e-03;7.456e-01;-2.558e-03;1.048e+00;7.030e-01;-2.412e-03;1.000e+01;8.335e-01;1.556e-02
0.026511000;1.048e+00;7.799e-01;-2.548e-03;7.444e-01;-2.432e-03;1.048e+00;7.020e-01;-2.293e-03;1.000e+01;8.335e-01;1.556e-02
0.027341000;1.048e+00;7.788e-01;-2.409e-03;7.432e-01;-2.299e-03;1.048e+00;7.010e-01;-2.168e-03;1.000e+01;8.335e-01;1.556e-02
0.028170000;1.048e+00;7.778e-01;-2.266e-03;7.421e-01;-2.162e-03;1.048e+00;7.000e-01;-2.039e-03;1.000e+01;8.335e-01;1.556e-02
0.029000000;1.048e+00;7.768e-01;-2.119e-03;7.411e-01;-2.021e-03;1.048e+00;6.991e-01;-1.907e-03;1.000e+01;8.335e-01;1.556e-02
0.030659000;1.048e+00;7.750e-01;-1.820e-03;7.391e-01;-1.736e-03;1.048e+00;6.975e-01;-1.638e-03;1.000e+01;8.335e-01;1.556e-02
0.031488000;1.049e+00;7.741e-01;-1.669e-03;7.382e-01;-1.592e-03;1.049e+00;6.967e-01;-1.502e-03;1.000e+01;8.335e-01;1.556e-02
0.033976000;1.049e+00;7.717e-01;-1.227e-03;7.357e-01;-1.169e-03;1.049e+00;6.946e-01;-1.104e-03;1.000e+01;8.335e-01;1.556e-02
0.034806000;1.049e+00;7.710e-01;-1.083e-03;7.349e-01;-1.033e-03;1.049e+00;6.939e-01;-9.750e-04;1.000e+01;8.335e-01;1.556e-02
0.036465000;1.049e+00;7.697e-01;-8.089e-04;7.335e-01;-7.709e-04;1.049e+00;6.927e-01;-7.280e-04;1.000e+01;8.335e-01;1.556e-02
0.037294000;1.049e+00;7.690e-01;-6.778e-04;7.328e-01;-6.459e-04;1.049e+00;6.921e-01;-6.100e-04;1.000e+01;8.335e-01;1.556e-02
0.038124000;1.050e+00;7.684e-01;-5.511e-04;7.321e-01;-5.251e-04;1.050e+00;6.915e-01;-4.960e-04;1.000e+01;8.335e-01;1.556e-02
0.039782000;1.050e+00;7.672e-01;-3.133e-04;7.309e-01;-2.985e-04;1.050e+00;6.905e-01;-2.820e-04;1.000e+01;8.335e-01;1.556e-02
0.040612000;1.050e+00;7.666e-01;-2.022e-04;7.303e-01;-1.926e-04;1.050e+00;6.900e-01;-1.820e-04;1.000e+01;8.335e-01;1.556e-02
0.042271000;1.050e+00;7.655e-01;3.320e-06;7.291e-01;3.203e-06;1.050e+00;6.890e-01;3.002e-06;1.000e+01;8.335e-01;1.556e-02
0.043100000;1.050e+00;7.650e-01;9.777e-05;7.286e-01;9.315e-05;1.050e+00;6.885e-01;8.800e-05;1.000e+01;8.335e-01;1.556e-02
0.044759000;1.050e+00;7.640e-01;2.700e-04;7.275e-01;2.571e-04;1.050e+00;6.876e-01;2.430e-04;1.000e+01;8.335e-01;1.556e-02
0.045588000;1.050e+00;7.636e-01;3.478e-04;7.270e-01;3.311e-04;1.050e+00;6.872e-01;3.130e-04;1.000e+01;8.335e-01;1.556e-02
0.047247000;1.050e+00;7.627e-01;4.878e-04;7.261e-01;4.644e-04;1.050e+00;6.864e-01;4.390e-04;1.000e+01;8.335e-01;1.556e-02
0.048077000;1.050e+00;7.623e-01;5.489e-04;7.257e-01;5.225e-04;1.050e+00;6.860e-01;4.940e-04;1.000e+01;8.335e-01;1.556e-02
0.048906000;1.050e+00;7.618e-01;6.056e-04;7.252e-01;5.765e-04;1.050e+00;6.857e-01;5.450e-04;1.000e+01;8.335e-01;1.556e-02
0.049736000;1.051e+00;7.614e-01;6.567e-04;7.248e-01;6.251e-04;1.051e+00;6.853e-01;5.910e-04;1.000e+01;8.335e-01;1.556e-02
0.050565000;1.051e+00;7.611e-01;7.022e-04;7.244e-01;6.684e-04;1.051e+00;6.849e-01;6.320e-04;1.000e+01;8.335e-01;1.556e-02
0.052172000;1.051e+00;7.603e-01;7.778e-04;7.237e-01;7.403e-04;1.051e+00;6.843e-01;7.000e-04;1.000e+01;8.335e-01;1.556e-02
0.052684000;1.051e+00;7.601e-01;7.978e-04;7.234e-01;7.593e-04;1.051e+00;6.841e-01;7.180e-04;1.000e+01;8.335e-01;1.556e-02
0.054220000;1.051e+00;7.595e-01;8.467e-04;7.228e-01;8.058e-04;1.051e+00;6.835e-01;7.620e-04;1.000e+01;8.335e-01;1.556e-02
0.056780000;1.051e+00;7.585e-01;8.900e-04;7.218e-01;8.469e-04;1.051e+00;6.826e-01;8.010e-04;1.000e+01;8.335e-01;1.556e-02
0.057804000;1.051e+00;7.581e-01;8.933e-04;7.214e-01;8.501e-04;1.051e+00;6.823e-01;8.040e-04;1.000e+01;8.335e-01;1.556e-02
0.058316000;1.051e+00;7.579e-01;8.933e-04;7.212e-01;8.501e-04;1.051e+00;6.821e-01;8.040e-04;1.000e+01;8.335e-01;1.556e-02
0.061364000;1.051e+00;7.569e-01;8.522e-04;7.202e-01;8.109e-04;1.051e+00;6.812e-01;7.670e-04;1.000e+01;8.335e-01;1.556e-02
0.062264000;1.051e+00;7.566e-01;8.289e-04;7.200e-01;7.887e-04;1.051e+00;6.810e-01;7.460e-04;1.000e+01;8.335e-01;1.556e-02
0.066764000;1.051e+00;7.554e-01;6.511e-04;7.188e-01;6.195e-04;1.051e+00;6.798e-01;5.860e-04;1.000e+01;8.335e-01;1.556e-02
0.067664000;1.051e+00;7.552e-01;6.044e-04;7.185e-01;5.751e-04;1.051e+00;6.796e-01;5.440e-04;1.000e+01;8.335e-01;1.556e-02
0.068564000;1.051e+00;7.549e-01;5.556e-04;7.183e-01;5.286e-04;1.051e+00;6.794e-01;5.000e-04;1.000e+01;8.335e-01;1.556e-02
0.070364000;1.051e+00;7.545e-01;4.500e-04;7.179e-01;4.282e-04;1.051e+00;6.791e-01;4.050e-04;1.000e+01;8.335e-01;1.556e-02
0.071264000;1.051e+00;7.543e-01;3.933e-04;7.178e-01;3.743e-04;1.051e+00;6.789e-01;3.540e-04;1.000e+01;8.335e-01;1.556e-02
0.072264000;1.051e+00;7.541e-01;3.300e-04;7.176e-01;3.140e-04;1.051e+00;6.787e-01;2.970e-04;1.000e+01;8.335e-01;1.556e-02
0.074264000;1.051e+00;7.537e-01;1.978e-04;7.172e-01;1.882e-04;1.051e+00;6.783e-01;1.780e-04;1.000e+01;8.335e-01;1.556e-02
0.077264000;1.051e+00;7.531e-01;-5.515e-06;7.167e-01;-5.291e-06;1.051e+00;6.778e-01;-4.984e-06;1.000e+01;8.335e-01;1.556e-02
0.078264000;1.051e+00;7.530e-01;-7.329e-05;7.165e-01;-6.978e-05;1.051e+00;6.777e-01;-6.598e-05;1.000e+01;8.335e-01;1.556e-02
0.079264000;1.051e+00;7.528e-01;-1.411e-04;7.164e-01;-1.343e-04;1.051e+00;6.775e-01;-1.270e-04;1.000e+01;8.335e-01;1.556e-02
0.081264000;1.051e+00;7.525e-01;-2.722e-04;7.161e-01;-2.591e-04;1.051e+00;6.773e-01;-2.450e-04;1.000e+01;8.335e-01;1.556e-02
0.083264000;1.051e+00;7.522e-01;-3.978e-04;7.159e-01;-3.786e-04;1.051e+00;6.770e-01;-3.580e-04;1.000e+01;8.335e-01;1.556e-02
0.084264000;1.051e+00;7.521e-01;-4.578e-04;7.158e-01;-4.357e-04;1.051e+00;6.769e-01;-4.120e-04;1.000e+01;8.335e-01;1.556e-02
0.091264000;1.051e+00;7.514e-01;-8.144e-04;7.151e-01;-7.752e-04;1.051e+00;6.762e-01;-7.330e-04;1.000e+01;8.335e-01;1.556e-02
0.092264000;1.051e+00;7.513e-01;-8.544e-04;7.151e-01;-8.133e-04;1.051e+00;6.762e-01;-7.690e-04;1.000e+01;8.335e-01;1.556e-02
0.094264000;1.051e+00;7.511e-01;-9.267e-04;7.149e-01;-8.820e-04;1.051e+00;6.760e-01;-8.340e-04;1.000e+01;8.335e-01;1.556e-02
0.096264000;1.051e+00;7.510e-01;-9.878e-04;7.148e-01;-9.402e-04;1.051e+00;6.759e-01;-8.890e-04;1.000e+01;8.335e-01;1.556e-02
0.097264000;1.051e+00;7.509e-01;-1.014e-03;7.147e-01;-9.656e-04;1.051e+00;6.758e-01;-9.130e-04;1.000e+01;8.335e-01;1.556e-02
0.100264000;1.051e+00;7.508e-01;-1.078e-03;7.146e-01;-1.026e-03;1.051e+00;6.757e-01;-9.700e-04;1.000e+01;8.335e-01;1.556e-02
0.101264000;1.051e+00;7.507e-01;-1.093e-03;7.146e-01;-1.041e-03;1.051e+00;6.756e-01;-9.840e-04;1.000e+01;8.335e-01;1.556e-02
0.107264000;1.051e+00;7.505e-01;-1.143e-03;7.143e-01;-1.088e-03;1.051e+00;6.754e-01;-1.029e-03;1.000e+01;8.335e-01;1.556e-02
0.108264000;1.051e+00;7.504e-01;-1.146e-03;7.143e-01;-1.090e-03;1.051e+00;6.754e-01;-1.031e-03;1.000e+01;8.335e-01;1.556e-02
0.109264000;1.051e+00;7.504e-01;-1.146e-03;7.143e-01;-1.090e-03;1.051e+00;6.754e-01;-1.031e-03;1.000e+01;8.335e-01;1.556e-02
0.110264000;1.051e+00;7.504e-01;-1.143e-03;7.143e-01;-1.088e-03;1.051e+00;6.753e-01;-1.029e-03;1.000e+01;8.335e-01;1.556e-02
0.116264000;1.051e+00;7.503e-01;-1.110e-03;7.141e-01;-1.057e-03;1.051e+00;6.752e-01;-9.990e-04;1.000e+01;8.335e-01;1.556e-02
0.117264000;1.051e+00;7.503e-01;-1.102e-03;7.141e-01;-1.049e-03;1.051e+00;6.752e-01;-9.920e-04;1.000e+01;8.335e-01;1.556e-02
0.124264000;1.051e+00;7.502e-01;-1.033e-03;7.140e-01;-9.835e-04;1.051e+00;6.752e-01;-9.300e-04;1.000e+01;8.335e-01;1.556e-02
0.125264000;1.051e+00;7.502e-01;-1.022e-03;7.140e-01;-9.729e-04;1.051e+00;6.751e-01;-9.200e-04;1.000e+01;8.335e-01;1.556e-02
0.127264000;1.051e+00;7.501e-01;-1.002e-03;7.140e-01;-9.539e-04;1.051e+00;6.751e-01;-9.020e-04;1.000e+01;8.335e-01;1.556e-02
0.129264000;1.051e+00;7.501e-01;-9.833e-04;7.139e-01;-9.359e-04;1.051e+00;6.751e-01;-8.850e-04;1.000e+01;8.335e-01;1.556e-02
0.135264000;1.051e+00;7.501e-01;-9.356e-04;7.139e-01;-8.904e-04;1.051e+00;6.751e-01;-8.420e-04;1.000e+01;8.335e-01;1.556e-02
0.141264000;1.051e+00;7.501e-01;-9.067e-04;7.139e-01;-8.629e-04;1.051e+00;6.751e-01;-8.160e-04;1.000e+01;8.335e-01;1.556e-02
0.142264000;1.051e+00;7.501e-01;-9.033e-04;7.138e-01;-8.597e-04;1.051e+00;6.750e-01;-8.130e-04;1.000e+01;8.335e-01;1.556e-02
0.148264000;1.051e+00;7.500e-01;-8.933e-04;7.138e-01;-8.502e-04;1.051e+00;6.750e-01;-8.040e-04;1.000e+01;8.335e-01;1.556e-02
0.162264000;1.051e+00;7.500e-01;-9.167e-04;7.138e-01;-8.724e-04;1.051e+00;6.750e-01;-8.250e-04;1.000e+01;8.335e-01;1.556e-02
0.163264000;1.051e+00;7.499e-01;-9.200e-04;7.137e-01;-8.756e-04;1.051e+00;6.750e-01;-8.280e-04;1.000e+01;8.335e-01;1.556e-02
0.164264000;1.051e+00;7.499e-01;-9.233e-04;7.137e-01;-8.788e-04;1.051e+00;6.750e-01;-8.310e-04;1.000e+01;8.335e-01;1.556e-02
0.165264000;1.051e+00;7.499e-01;-9.256e-04;7.137e-01;-8.809e-04;1.051e+00;6.749e-01;-8.330e-04;1.000e+01;8.335e-01;1.556e-02
0.197264000;1.051e+00;7.499e-01;-9.689e-04;7.137e-01;-9.221e-04;1.051e+00;6.749e-01;-8.720e-04;1.000e+01;8.335e-01;1.556e-02
0.487264000;1.051e+00;7.499e-01;-8.856e-04;7.137e-01;-8.428e-04;1.051e+00;6.749e-01;-7.970e-04;1.000e+01;8.335e-01;1.556e-02
0.900264000;1.051e+00;7.499e-01;-7.256e-04;7.136e-01;-6.905e-04;1.051e+00;6.749e-01;-6.530e-04;1.000e+01;8.335e-01;1.556e-02
1.371264000;1.051e+00;7.499e-01;-4.967e-04;7.135e-01;-4.726e-04;1.051e+00;6.749e-01;-4.470e-04;1.000e+01;8.335e-01;1.556e-02
1.373264000;1.051e+00;7.499e-01;-4.956e-04;7.135e-01;-4.716e-04;1.051e+00;6.749e-01;-4.460e-04;1.000e+01;8.335e-01;1.556e-02
2.003264000;1.051e+00;7.499e-01;-1.389e-04;7.135e-01;-1.321e-04;1.051e+00;6.749e-01;-1.250e-04;1.000e+01;8.335e-01;1.556e-02
2.004264000;1.051e+00;7.499e-01;-1.378e-04;7.134e-01;-1.311e-04;1.051e+00;6.749e-01;-1.240e-04;1.000e+01;8.335e-01;1.556e-02
2.107264000;1.051e+00;7.499e-01;-7.669e-05;7.134e-01;-7.294e-05;1.051e+00;6.749e-01;-6.900e-05;1.000e+01;8.335e-01;1.556e-02
2.162264000;1.051e+00;7.499e-01;-4.334e-05;7.134e-01;-4.125e-05;1.051e+00;6.749e-01;-3.901e-05;1.000e+01;8.335e-01;1.556e-02
2.173264000;1.051e+00;7.499e-01;-3.667e-05;7.134e-01;-3.489e-05;1.051e+00;6.749e-01;-3.301e-05;1.000e+01;8.335e-01;1.556e-02
3.731264000;1.051e+00;7.499e-01;9.367e-04;7.132e-01;8.908e-04;1.051e+00;6.749e-01;8.430e-04;1.000e+01;8.335e-01;1.556e-02
3.732264000;1.051e+00;7.499e-01;9.378e-04;7.131e-01;8.919e-04;1.051e+00;6.749e-01;8.440e-04;1.000e+01;8.335e-01;1.556e-02
3.782264000;1.051e+00;7.499e-01;9.678e-04;7.131e-01;9.204e-04;1.051e+00;6.749e-01;8.710e-04;1.000e+01;8.335e-01;1.556e-02
3.783264000;1.052e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.052e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02
4.153264000;1.052e+00;7.499e-01;1.191e-03;7.131e-01;1.133e-03;1.052e+00;6.749e-01;1.072e-03;1.000e+01;8.335e-01;1.556e-02
4.204264000;1.052e+00;7.499e-01;1.221e-03;7.131e-01;1.161e-03;1.052e+00;6.749e-01;1.099e-03;1.000e+01;8.335e-01;1.556e-02
4.263264000;1.052e+00;7.499e-01;1.256e-03;7.131e-01;1.194e-03;1.052e+00;6.749e-01;1.130e-03;1.000e+01;8.335e-01;1.556e-02
4.976264000;1.052e+00;7.499e-01;1.652e-03;7.130e-01;1.571e-03;1.052e+00;6.749e-01;1.487e-03;1.000e+01;8.335e-01;1.556e-02
4.977264000;1.052e+00;7.499e-01;1.652e-03;7.129e-01;1.571e-03;1.052e+00;6.749e-01;1.487e-03;1.000e+01;8.335e-01;1.556e-02
5.350264000;1.052e+00;7.499e-01;1.844e-03;7.129e-01;1.754e-03;1.052e+00;6.749e-01;1.660e-03;1.000e+01;8.335e-01;1.556e-02
5.413264000;1.052e+00;7.499e-01;1.876e-03;7.129e-01;1.783e-03;1.052e+00;6.749e-01;1.688e-03;1.000e+01;8.335e-01;1.556e-02
5.422264000;1.052e+00;7.499e-01;1.880e-03;7.129e-01;1.787e-03;1.052e+00;6.749e-01;1.692e-03;1.000e+01;8.335e-01;1.556e-02
5.696264000;1.052e+00;7.499e-01;2.010e-03;7.129e-01;1.911e-03;1.052e+00;6.749e-01;1.809e-03;1.000e+01;8.335e-01;1.556e-02
5.697264000;1.052e+00;7.499e-01;2.011e-03;7.128e-01;1.912e-03;1.052e+00;6.749e-01;1.810e-03;1.000e+01;8.335e-01;1.556e-02
6.087264000;1.052e+00;7.499e-01;2.186e-03;7.128e-01;2.078e-03;1.052e+00;6.749e-01;1.967e-03;1.000e+01;8.335e-01;1.556e-02
6.160264000;1.052e+00;7.499e-01;2.217e-03;7.128e-01;2.107e-03;1.052e+00;6.749e-01;1.995e-03;1.000e+01;8.335e-01;1.556e-02
6.205264000;1.052e+00;7.499e-01;2.236e-03;7.128e-01;2.125e-03;1.052e+00;6.749e-01;2.012e-03;1.000e+01;8.335e-01;1.556e-02
6.858264000;1.052e+00;7.499e-01;2.488e-03;7.127e-01;2.365e-03;1.052e+00;6.749e-01;2.239e-03;1.000e+01;8.335e-01;1.556e-02
6.908264000;1.052e+00;7.499e-01;2.506e-03;7.127e-01;2.381e-03;1.052e+00;6.749e-01;2.255e-03;1.000e+01;8.335e-01;1.556e-02
6.911264000;1.052e+00;7.499e-01;2.507e-03;7.127e-01;2.382e-03;1.052e+00;6.749e-01;2.256e-03;1.000e+01;8.335e-01;1.556e-02
7.585264000;1.052e+00;7.499e-01;2.722e-03;7.127e-01;2.587e-03;1.052e+00;6.749e-01;2.450e-03;1.000e+01;8.335e-01;1.556e-02
7.586264000;1.052e+00;7.499e-01;2.722e-03;7.126e-01;2.587e-03;1.052e+00;6.749e-01;2.450e-03;1.000e+01;8.335e-01;1.556e-02
7.612264000;1.052e+00;7.499e-01;2.730e-03;7.126e-01;2.595e-03;1.052e+00;6.749e-01;2.457e-03;1.000e+01;8.335e-01;1.556e-02
7.635264000;1.052e+00;7.499e-01;2.737e-03;7.126e-01;2.601e-03;1.052e+00;6.749e-01;2.463e-03;1.000e+01;8.335e-01;1.556e-02
7.686264000;1.052e+00;7.499e-01;2.751e-03;7.126e-01;2.615e-03;1.052e+00;6.749e-01;2.476e-03;1.000e+01;8.335e-01;1.556e-02
8.415264000;1.052e+00;7.499e-01;2.933e-03;7.126e-01;2.788e-03;1.052e+00;6.749e-01;2.640e-03;1.000e+01;8.335e-01;1.556e-02
8.425264000;1.052e+00;7.499e-01;2.936e-03;7.126e-01;2.790e-03;1.052e+00;6.749e-01;2.642e-03;1.000e+01;8.335e-01;1.556e-02
8.435264000;1.052e+00;7.499e-01;2.938e-03;7.126e-01;2.792e-03;1.052e+00;6.749e-01;2.644e-03;1.000e+01;8.335e-01;1.556e-02
9.154264000;1.052e+00;7.499e-01;3.076e-03;7.126e-01;2.923e-03;1.052e+00;6.749e-01;2.768e-03;1.000e+01;8.335e-01;1.556e-02
9.170264000;1.052e+00;7.499e-01;3.078e-03;7.126e-01;2.925e-03;1.052e+00;6.749e-01;2.770e-03;1.000e+01;8.335e-01;1.556e-02
9.171264000;1.052e+00;7.499e-01;3.078e-03;7.125e-01;2.925e-03;1.052e+00;6.749e-01;2.770e-03;1.000e+01;8.335e-01;1.556e-02
9.215264000;1.052e+00;7.499e-01;3.086e-03;7.125e-01;2.932e-03;1.052e+00;6.749e-01;2.777e-03;1.000e+01;8.335e-01;1.556e-02
9.278264000;1.052e+00;7.499e-01;3.096e-03;7.125e-01;2.942e-03;1.052e+00;6.749e-01;2.786e-03;1.000e+01;8.335e-01;1.556e-02
10.046264000;1.052e+00;7.499e-01;3.198e-03;7.125e-01;3.039e-03;1.052e+00;6.749e-01;2.878e-03;1.000e+01;8.335e-01;1.556e-02
10.118264000;1.052e+00;7.499e-01;3.206e-03;7.125e-01;3.046e-03;1.052e+00;6.749e-01;2.885e-03;1.000e+01;8.335e-01;1.556e-02
10.460264000;1.052e+00;7.499e-01;3.238e-03;7.125e-01;3.076e-03;1.052e+00;6.749e-01;2.914e-03;1.000e+01;8.335e-01;1.556e-02
10.986264000;1.052e+00;7.499e-01;3.278e-03;7.125e-01;3.114e-03;1.052e+00;6.749e-01;2.950e-03;1.000e+01;8.335e-01;1.556e-02
11.012264000;1.052e+00;7.499e-01;3.280e-03;7.125e-01;3.117e-03;1.052e+00;6.749e-01;2.952e-03;1.000e+01;8.335e-01;1.556e-02
12.067264000;1.052e+00;7.499e-01;3.324e-03;7.125e-01;3.159e-03;1.052e+00;6.749e-01;2.992e-03;1.000e+01;8.335e-01;1.556e-02
12.115264000;1.052e+00;7.499e-01;3.326e-03;7.125e-01;3.160e-03;1.052e+00;6.749e-01;2.993e-03;1.000e+01;8.335e-01;1.556e-02
14.126264000;1.052e+00;7.499e-01;3.326e-03;7.125e-01;3.160e-03;1.052e+00;6.749e-01;2.993e-03;1.000e+01;8.335e-01;1.556e-02
14.254264000;1.052e+00;7.499e-01;3.323e-03;7.125e-01;3.158e-03;1.052e+00;6.749e-01;2.991e-03;1.000e+01;8.335e-01;1.556e-02
14.315264000;1.052e+00;7.499e-01;3.322e-03;7.125e-01;3.157e-03;1.052e+00;6.749e-01;2.990e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.186e-03;7.125e-01;3.027e-03;1.052e+00;6.749e-01;2.867e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.186e-03;7.125e-01;3.027e-03;1.052e+00;6.749e-01;2.867e-03;1.000e+01;8.335e-01;-4.438e-03
20.000060000;1.052e+00;7.499e-01;3.186e-03;7.125e-01;3.027e-03;1.052e+00;6.749e-01;2.867e-03;1.000e+01;8.335e-01;-4.438e-03
20.001020000;1.052e+00;7.499e-01;3.158e-03;7.125e-01;3.001e-03;1.052e+00;6.749e-01;2.842e-03;1.000e+01;8.335e-01;-4.438e-03
20.001276000;1.052e+00;7.498e-01;3.142e-03;7.125e-01;2.986e-03;1.052e+00;6.749e-01;2.828e-03;1.000e+01;8.335e-01;-4.438e-03
20.001532000;1.052e+00;7.498e-01;3.124e-03;7.125e-01;2.969e-03;1.052e+00;6.749e-01;2.812e-03;1.000e+01;8.335e-01;-4.438e-03
20.001788000;1.052e+00;7.498e-01;3.103e-03;7.125e-01;2.949e-03;1.052e+00;6.748e-01;2.793e-03;1.000e+01;8.335e-01;-4.438e-03
20.003068000;1.052e+00;7.498e-01;2.954e-03;7.125e-01;2.808e-03;1.052e+00;6.748e-01;2.659e-03;1.000e+01;8.335e-01;-4.438e-03
20.003324000;1.052e+00;7.498e-01;2.917e-03;7.125e-01;2.772e-03;1.052e+00;6.748e-01;2.625e-03;1.000e+01;8.335e-01;-4.438e-03
20.003580000;1.052e+00;7.498e-01;2.877e-03;7.125e-01;2.734e-03;1.052e+00;6.748e-01;2.589e-03;1.000e+01;8.335e-01;-4.438e-03
20.004092000;1.052e+00;7.497e-01;2.789e-03;7.125e-01;2.650e-03;1.052e+00;6.748e-01;2.510e-03;1.000e+01;8.335e-01;-4.438e-03
20.004348000;1.052e+00;7.497e-01;2.742e-03;7.125e-01;2.606e-03;1.052e+00;6.747e-01;2.468e-03;1.000e+01;8.335e-01;-4.438e-03
20.004860000;1.052e+00;7.497e-01;2.642e-03;7.125e-01;2.511e-03;1.052e+00;6.747e-01;2.378e-03;1.000e+01;8.335e-01;-4.438e-03
20.005116000;1.052e+00;7.497e-01;2.589e-03;7.125e-01;2.461e-03;1.052e+00;6.747e-01;2.330e-03;1.000e+01;8.335e-01;-4.438e-03
20.006652000;1.052e+00;7.496e-01;2.231e-03;7.125e-01;2.121e-03;1.052e+00;6.746e-01;2.008e-03;1.000e+01;8.335e-01;-4.438e-03
20.006908000;1.052e+00;7.495e-01;2.166e-03;7.125e-01;2.058e-03;1.052e+00;6.746e-01;1.949e-03;1.000e+01;8.335e-01;-4.438e-03
20.008137000;1.052e+00;7.494e-01;1.834e-03;7.125e-01;1.744e-03;1.052e+00;6.745e-01;1.651e-03;1.000e+01;8.335e-01;-4.438e-03
20.008598000;1.052e+00;7.494e-01;1.702e-03;7.125e-01;1.618e-03;1.052e+00;6.745e-01;1.532e-03;1.000e+01;8.335e-01;-4.438e-03
20.009980000;1.052e+00;7.493e-01;1.288e-03;7.125e-01;1.225e-03;1.052e+00;6.743e-01;1.159e-03;1.000e+01;8.335e-01;-4.438e-03
20.011362000;1.052e+00;7.491e-01;8.522e-04;7.125e-01;8.105e-04;1.052e+00;6.742e-01;7.670e-04;1.000e+01;8.335e-01;-4.438e-03
20.011823000;1.051e+00;7.491e-01;7.033e-04;7.125e-01;6.689e-04;1.051e+00;6.742e-01;6.330e-04;1.000e+01;8.335e-01;-4.438e-03
20.017353000;1.051e+00;7.486e-01;-1.108e-03;7.125e-01;-1.054e-03;1.051e+00;6.738e-01;-9.970e-04;1.000e+01;8.335e-01;-4.438e-03
20.017814000;1.051e+00;7.486e-01;-1.254e-03;7.125e-01;-1.194e-03;1.051e+00;6.737e-01;-1.129e-03;1.000e+01;8.335e-01;-4.438e-03
20.019196000;1.051e+00;7.485e-01;-1.683e-03;7.125e-01;-1.602e-03;1.051e+00;6.736e-01;-1.515e-03;1.000e+01;8.335e-01;-4.438e-03
20.019657000;1.050e+00;7.485e-01;-1.822e-03;7.125e-01;-1.735e-03;1.050e+00;6.736e-01;-1.640e-03;1.000e+01;8.335e-01;-4.438e-03
20.020118000;1.050e+00;7.484e-01;-1.959e-03;7.125e-01;-1.865e-03;1.050e+00;6.736e-01;-1.763e-03;1.000e+01;8.335e-01;-4.438e-03
20.020578000;1.050e+00;7.484e-01;-2.093e-03;7.125e-01;-1.993e-03;1.050e+00;6.736e-01;-1.884e-03;1.000e+01;8.335e-01;-4.438e-03
20.021500000;1.050e+00;7.483e-01;-2.356e-03;7.125e-01;-2.243e-03;1.050e+00;6.735e-01;-2.120e-03;1.000e+01;8.335e-01;-4.438e-03
20.021961000;1.050e+00;7.483e-01;-2.482e-03;7.125e-01;-2.364e-03;1.050e+00;6.735e-01;-2.234e-03;1.000e+01;8.335e-01;-4.438e-03
20.022422000;1.050e+00;7.483e-01;-2.607e-03;7.126e-01;-2.482e-03;1.050e+00;6.735e-01;-2.346e-03;1.000e+01;8.335e-01;-4.438e-03
20.023343000;1.050e+00;7.482e-01;-2.847e-03;7.126e-01;-2.711e-03;1.050e+00;6.734e-01;-2.562e-03;1.000e+01;8.335e-01;-4.438e-03
20.023804000;1.050e+00;7.482e-01;-2.962e-03;7.126e-01;-2.821e-03;1.050e+00;6.734e-01;-2.666e-03;1.000e+01;8.335e-01;-4.438e-03
20.024726000;1.050e+00;7.482e-01;-3.183e-03;7.126e-01;-3.032e-03;1.050e+00;6.734e-01;-2.865e-03;1.000e+01;8.335e-01;-4.438e-03
20.025186000;1.050e+00;7.482e-01;-3.290e-03;7.126e-01;-3.134e-03;1.050e+00;6.733e-01;-2.961e-03;1.000e+01;8.335e-01;-4.438e-03
20.026569000;1.050e+00;7.481e-01;-3.589e-03;7.127e-01;-3.419e-03;1.050e+00;6.733e-01;-3.230e-03;1.000e+01;8.335e-01;-4.438e-03
20.028873000;1.050e+00;7.481e-01;-4.021e-03;7.127e-01;-3.831e-03;1.050e+00;6.733e-01;-3.619e-03;1.000e+01;8.335e-01;-4.438e-03
20.029334000;1.050e+00;7.481e-01;-4.097e-03;7.127e-01;-3.903e-03;1.050e+00;6.732e-01;-3.687e-03;1.000e+01;8.335e-01;-4.438e-03
20.029794000;1.050e+00;7.480e-01;-4.170e-03;7.128e-01;-3.973e-03;1.050e+00;6.732e-01;-3.753e-03;1.000e+01;8.335e-01;-4.438e-03
20.030255000;1.049e+00;7.480e-01;-4.239e-03;7.128e-01;-4.039e-03;1.049e+00;6.732e-01;-3.815e-03;1.000e+01;8.335e-01;-4.438e-03
20.032098000;1.049e+00;7.480e-01;-4.483e-03;7.128e-01;-4.272e-03;1.049e+00;6.732e-01;-4.035e-03;1.000e+01;8.335e-01;-4.438e-03
20.033020000;1.049e+00;7.481e-01;-4.584e-03;7.129e-01;-4.369e-03;1.049e+00;6.733e-01;-4.126e-03;1.000e+01;8.335e-01;-4.438e-03
20.036246000;1.049e+00;7.481e-01;-4.842e-03;7.130e-01;-4.615e-03;1.049e+00;6.733e-01;-4.358e-03;1.000e+01;8.335e-01;-4.438e-03
20.037167000;1.049e+00;7.481e-01;-4.888e-03;7.131e-01;-4.659e-03;1.049e+00;6.733e-01;-4.399e-03;1.000e+01;8.335e-01;-4.438e-03
20.037628000;1.049e+00;7.482e-01;-4.907e-03;7.131e-01;-4.677e-03;1.049e+00;6.733e-01;-4.416e-03;1.000e+01;8.335e-01;-4.438e-03
20.039959000;1.049e+00;7.483e-01;-4.963e-03;7.132e-01;-4.731e-03;1.049e+00;6.734e-01;-4.467e-03;1.000e+01;8.335e-01;-4.438e-03
20.043959000;1.049e+00;7.485e-01;-4.927e-03;7.134e-01;-4.696e-03;1.049e+00;6.736e-01;-4.434e-03;1.000e+01;8.335e-01;-4.438e-03
20.047959000;1.049e+00;7.487e-01;-4.771e-03;7.136e-01;-4.547e-03;1.049e+00;6.738e-01;-4.294e-03;1.000e+01;8.335e-01;-4.438e-03
20.057959000;1.049e+00;7.492e-01;-4.162e-03;7.140e-01;-3.966e-03;1.049e+00;6.743e-01;-3.746e-03;1.000e+01;8.335e-01;-4.438e-03
20.060959000;1.049e+00;7.494e-01;-3.976e-03;7.140e-01;-3.788e-03;1.049e+00;6.745e-01;-3.578e-03;1.000e+01;8.335e-01;-4.438e-03
20.061959000;1.050e+00;7.494e-01;-3.916e-03;7.141e-01;-3.731e-03;1.050e+00;6.745e-01;-3.524e-03;1.000e+01;8.335e-01;-4.438e-03
20.062959000;1.050e+00;7.495e-01;-3.859e-03;7.141e-01;-3.677e-03;1.050e+00;6.745e-01;-3.473e-03;1.000e+01;8.335e-01;-4.438e-03
20.063959000;1.050e+00;7.495e-01;-3.803e-03;7.141e-01;-3.624e-03;1.050e+00;6.746e-01;-3.423e-03;1.000e+01;8.335e-01;-4.438e-03
20.064959000;1.050e+00;7.496e-01;-3.749e-03;7.141e-01;-3.572e-03;1.050e+00;6.746e-01;-3.374e-03;1.000e+01;8.335e-01;-4.438e-03
20.070959000;1.050e+00;7.497e-01;-3.481e-03;7.143e-01;-3.316e-03;1.050e+00;6.748e-01;-3.133e-03;1.000e+01;8.335e-01;-4.438e-03
20.071959000;1.050e+00;7.498e-01;-3.446e-03;7.143e-01;-3.282e-03;1.050e+00;6.748e-01;-3.101e-03;1.000e+01;8.335e-01;-4.438e-03
20.074959000;1.050e+00;7.498e-01;-3.354e-03;7.143e-01;-3.196e-03;1.050e+00;6.748e-01;-3.019e-03;1.000e+01;8.335e-01;-4.438e-03
20.075959000;1.050e+00;7.498e-01;-3.330e-03;7.143e-01;-3.172e-03;1.050e+00;6.749e-01;-2.997e-03;1.000e+01;8.335e-01;-4.438e-03
20.076959000;1.050e+00;7.499e-01;-3.308e-03;7.143e-01;-3.151e-03;1.050e+00;6.749e-01;-2.977e-03;1.000e+01;8.335e-01;-4.438e-03
20.079959000;1.050e+00;7.499e-01;-3.254e-03;7.143e-01;-3.100e-03;1.050e+00;6.749e-01;-2.929e-03;1.000e+01;8.335e-01;-4.438e-03
20.081959000;1.050e+00;7.499e-01;-3.231e-03;7.144e-01;-3.078e-03;1.050e+00;6.749e-01;-2.908e-03;1.000e+01;8.335e-01;-4.438e-03
20.083959000;1.050e+00;7.499e-01;-3.216e-03;7.144e-01;-3.063e-03;1.050e+00;6.749e-01;-2.894e-03;1.000e+01;8.335e-01;-4.438e-03
20.084959000;1.050e+00;7.499e-01;-3.211e-03;7.144e-01;-3.059e-03;1.050e+00;6.749e-01;-2.890e-03;1.000e+01;8.335e-01;-4.438e-03
20.089959000;1.050e+00;7.499e-01;-3.211e-03;7.144e-01;-3.059e-03;1.050e+00;6.749e-01;-2.890e-03;1.000e+01;8.335e-01;-4.438e-03
20.098318000;1.050e+00;7.499e-01;-3.279e-03;7.144e-01;-3.123e-03;1.050e+00;6.749e-01;-2.951e-03;1.000e+01;8.335e-01;-4.438e-03
20.099318000;1.050e+00;7.499e-01;-3.290e-03;7.144e-01;-3.134e-03;1.050e+00;6.749e-01;-2.961e-03;1.000e+01;8.335e-01;-4.438e-03
20.106610000;1.050e+00;7.499e-01;-3.386e-03;7.143e-01;-3.225e-03;1.050e+00;6.749e-01;-3.047e-03;1.000e+01;8.335e-01;-4.438e-03
20.107122000;1.050e+00;7.498e-01;-3.393e-03;7.143e-01;-3.233e-03;1.050e+00;6.749e-01;-3.054e-03;1.000e+01;8.335e-01;-4.438e-03
20.110122000;1.050e+00;7.498e-01;-3.433e-03;7.143e-01;-3.271e-03;1.050e+00;6.749e-01;-3.090e-03;1.000e+01;8.335e-01;-4.438e-03
20.111122000;1.050e+00;7.498e-01;-3.447e-03;7.143e-01;-3.284e-03;1.050e+00;6.748e-01;-3.102e-03;1.000e+01;8.335e-01;-4.438e-03
20.123122000;1.050e+00;7.498e-01;-3.591e-03;7.143e-01;-3.421e-03;1.050e+00;6.748e-01;-3.232e-03;1.000e+01;8.335e-01;-4.438e-03
20.124122000;1.050e+00;7.498e-01;-3.601e-03;7.143e-01;-3.431e-03;1.050e+00;6.748e-01;-3.241e-03;1.000e+01;8.335e-01;-4.438e-03
20.131122000;1.050e+00;7.498e-01;-3.666e-03;7.143e-01;-3.492e-03;1.050e+00;6.748e-01;-3.299e-03;1.000e+01;8.335e-01;-4.438e-03
20.132122000;1.050e+00;7.498e-01;-3.673e-03;7.144e-01;-3.500e-03;1.050e+00;6.748e-01;-3.306e-03;1.000e+01;8.335e-01;-4.438e-03
20.139122000;1.050e+00;7.498e-01;-3.724e-03;7.144e-01;-3.549e-03;1.050e+00;6.748e-01;-3.352e-03;1.000e+01;8.335e-01;-4.438e-03
20.141122000;1.050e+00;7.498e-01;-3.738e-03;7.144e-01;-3.561e-03;1.050e+00;6.748e-01;-3.364e-03;1.000e+01;8.335e-01;-4.438e-03
20.143122000;1.050e+00;7.498e-01;-3.751e-03;7.144e-01;-3.574e-03;1.050e+00;6.748e-01;-3.376e-03;1.000e+01;8.335e-01;-4.438e-03
20.170122000;1.050e+00;7.498e-01;-3.900e-03;7.144e-01;-3.716e-03;1.050e+00;6.748e-01;-3.510e-03;1.000e+01;8.335e-01;-4.438e-03
20.171122000;1.049e+00;7.498e-01;-3.904e-03;7.144e-01;-3.720e-03;1.049e+00;6.748e-01;-3.514e-03;1.000e+01;8.335e-01;-4.438e-03
20.182122000;1.049e+00;7.498e-01;-3.968e-03;7.144e-01;-3.781e-03;1.049e+00;6.748e-01;-3.571e-03;1.000e+01;8.335e-01;-4.438e-03
20.183122000;1.049e+00;7.498e-01;-3.973e-03;7.145e-01;-3.786e-03;1.049e+00;6.748e-01;-3.576e-03;1.000e+01;8.335e-01;-4.438e-03
20.368122000;1.049e+00;7.498e-01;-5.062e-03;7.148e-01;-4.826e-03;1.049e+00;6.748e-01;-4.556e-03;1.000e+01;8.335e-01;-4.438e-03
20.376122000;1.049e+00;7.498e-01;-5.108e-03;7.148e-01;-4.869e-03;1.049e+00;6.748e-01;-4.597e-03;1.000e+01;8.335e-01;-4.438e-03
20.487122000;1.049e+00;7.498e-01;-5.728e-03;7.149e-01;-5.462e-03;1.049e+00;6.748e-01;-5.155e-03;1.000e+01;8.335e-01;-4.438e-03
20.488122000;1.049e+00;7.498e-01;-5.733e-03;7.150e-01;-5.467e-03;1.049e+00;6.748e-01;-5.160e-03;1.000e+01;8.335e-01;-4.438e-03
20.552122000;1.049e+00;7.498e-01;-6.080e-03;7.150e-01;-5.798e-03;1.049e+00;6.748e-01;-5.472e-03;1.000e+01;8.335e-01;-4.438e-03
20.553122000;1.049e+00;7.498e-01;-6.086e-03;7.151e-01;-5.804e-03;1.049e+00;6.748e-01;-5.477e-03;1.000e+01;8.335e-01;-4.438e-03
20.596122000;1.049e+00;7.498e-01;-6.314e-03;7.151e-01;-6.022e-03;1.049e+00;6.748e-01;-5.683e-03;1.000e+01;8.335e-01;-4.438e-03
20.597122000;1.048e+00;7.498e-01;-6.320e-03;7.151e-01;-6.028e-03;1.048e+00;6.748e-01;-5.688e-03;1.000e+01;8.335e-01;-4.438e-03
20.618122000;1.048e+00;7.498e-01;-6.431e-03;7.151e-01;-6.134e-03;1.048e+00;6.748e-01;-5.788e-03;1.000e+01;8.335e-01;-4.438e-03
20.619122000;1.048e+00;7.498e-01;-6.436e-03;7.152e-01;-6.138e-03;1.048e+00;6.748e-01;-5.792e-03;1.000e+01;8.335e-01;-4.438e-03
20.636122000;1.048e+00;7.498e-01;-6.526e-03;7.152e-01;-6.224e-03;1.048e+00;6.748e-01;-5.873e-03;1.000e+01;8.335e-01;-4.438e-03
20.655122000;1.048e+00;7.498e-01;-6.624e-03;7.152e-01;-6.319e-03;1.048e+00;6.748e-01;-5.962e-03;1.000e+01;8.335e-01;-4.438e-03
20.685122000;1.048e+00;7.498e-01;-6.779e-03;7.152e-01;-6.466e-03;1.048e+00;6.748e-01;-6.101e-03;1.000e+01;8.335e-01;-4.438e-03
20.686122000;1.048e+00;7.498e-01;-6.783e-03;7.153e-01;-6.471e-03;1.048e+00;6.748e-01;-6.105e-03;1.000e+01;8.335e-01;-4.438e-03
20.753122000;1.048e+00;7.498e-01;-7.123e-03;7.153e-01;-6.796e-03;1.048e+00;6.748e-01;-6.411e-03;1.000e+01;8.335e-01;-4.438e-03
20.754122000;1.048e+00;7.498e-01;-7.129e-03;7.154e-01;-6.801e-03;1.048e+00;6.748e-01;-6.416e-03;1.000e+01;8.335e-01;-4.438e-03
20.824122000;1.048e+00;7.498e-01;-7.476e-03;7.154e-01;-7.133e-03;1.048e+00;6.748e-01;-6.728e-03;1.000e+01;8.335e-01;-4.438e-03
20.825122000;1.048e+00;7.498e-01;-7.480e-03;7.155e-01;-7.137e-03;1.048e+00;6.748e-01;-6.732e-03;1.000e+01;8.335e-01;-4.438e-03
20.896122000;1.048e+00;7.498e-01;-7.823e-03;7.155e-01;-7.466e-03;1.048e+00;6.748e-01;-7.041e-03;1.000e+01;8.335e-01;-4.438e-03
20.897122000;1.048e+00;7.498e-01;-7.828e-03;7.156e-01;-7.470e-03;1.048e+00;6.748e-01;-7.045e-03;1.000e+01;8.335e-01;-4.438e-03
20.902122000;1.048e+00;7.498e-01;-7.852e-03;7.156e-01;-7.494e-03;1.048e+00;6.748e-01;-7.067e-03;1.000e+01;8.335e-01;-4.438e-03
20.909122000;1.048e+00;7.498e-01;-7.886e-03;7.156e-01;-7.525e-03;1.048e+00;6.748e-01;-7.097e-03;1.000e+01;8.335e-01;-4.438e-03
20.928122000;1.048e+00;7.498e-01;-7.976e-03;7.156e-01;-7.612e-03;1.048e+00;6.748e-01;-7.178e-03;1.000e+01;8.335e-01;-4.438e-03
21.094122000;1.048e+00;7.498e-01;-8.736e-03;7.158e-01;-8.339e-03;1.048e+00;6.748e-01;-7.862e-03;1.000e+01;8.335e-01;-4.438e-03
21.095122000;1.047e+00;7.498e-01;-8.740e-03;7.158e-01;-8.344e-03;1.047e+00;6.748e-01;-7.866e-03;1.000e+01;8.335e-01;-4.438e-03
21.153122000;1.047e+00;7.498e-01;-8.996e-03;7.159e-01;-8.589e-03;1.047e+00;6.748e-01;-8.096e-03;1.000e+01;8.335e-01;-4.438e-03
21.181122000;1.047e+00;7.498e-01;-9.117e-03;7.159e-01;-8.705e-03;1.047e+00;6.748e-01;-8.205e-03;1.000e+01;8.335e-01;-4.438e-03
21.288122000;1.047e+00;7.498e-01;-9.569e-03;7.160e-01;-9.138e-03;1.047e+00;6.748e-01;-8.612e-03;1.000e+01;8.335e-01;-4.438e-03
21.289122000;1.047e+00;7.498e-01;-9.572e-03;7.161e-01;-9.141e-03;1.047e+00;6.748e-01;-8.615e-03;1.000e+01;8.335e-01;-4.438e-03
21.373122000;1.047e+00;7.498e-01;-9.914e-03;7.161e-01;-9.469e-03;1.047e+00;6.748e-01;-8.923e-03;1.000e+01;8.335e-01;-4.438e-03
21.374122000;1.047e+00;7.498e-01;-9.919e-03;7.162e-01;-9.474e-03;1.047e+00;6.748e-01;-8.927e-03;1.000e+01;8.335e-01;-4.438e-03
21.395122000;1.047e+00;7.498e-01;-1.000e-02;7.162e-01;-9.555e-03;1.047e+00;6.748e-01;-9.003e-03;1.000e+01;8.335e-01;-4.438e-03
21.431122000;1.047e+00;7.498e-01;-1.015e-02;7.162e-01;-9.691e-03;1.047e+00;6.748e-01;-9.131e-03;1.000e+01;8.335e-01;-4.438e-03
21.462122000;1.047e+00;7.498e-01;-1.027e-02;7.162e-01;-9.807e-03;1.047e+00;6.748e-01;-9.240e-03;1.000e+01;8.335e-01;-4.438e-03
21.463122000;1.047e+00;7.498e-01;-1.027e-02;7.163e-01;-9.810e-03;1.047e+00;6.748e-01;-9.243e-03;1.000e+01;8.335e-01;-4.438e-03
21.552122000;1.047e+00;7.498e-01;-1.061e-02;7.163e-01;-1.014e-02;1.047e+00;6.748e-01;-9.549e-03;1.000e+01;8.335e-01;-4.438e-03
21.553122000;1.047e+00;7.498e-01;-1.061e-02;7.164e-01;-1.014e-02;1.047e+00;6.748e-01;-9.552e-03;1.000e+01;8.335e-01;-4.438e-03
21.647122000;1.047e+00;7.498e-01;-1.096e-02;7.164e-01;-1.047e-02;1.047e+00;6.748e-01;-9.864e-03;1.000e+01;8.335e-01;-4.438e-03
21.648122000;1.047e+00;7.498e-01;-1.096e-02;7.165e-01;-1.048e-02;1.047e+00;6.748e-01;-9.867e-03;1.000e+01;8.335e-01;-4.438e-03
21.691122000;1.047e+00;7.498e-01;-1.112e-02;7.165e-01;-1.062e-02;1.047e+00;6.748e-01;-1.001e-02;1.000e+01;8.335e-01;-4.438e-03
21.696122000;1.047e+00;7.498e-01;-1.114e-02;7.165e-01;-1.064e-02;1.047e+00;6.748e-01;-1.002e-02;1.000e+01;8.335e-01;-4.438e-03
21.698122000;1.047e+00;7.498e-01;-1.114e-02;7.165e-01;-1.065e-02;1.047e+00;6.748e-01;-1.003e-02;1.000e+01;8.335e-01;-4.438e-03
21.699122000;1.046e+00;7.498e-01;-1.115e-02;7.165e-01;-1.065e-02;1.046e+00;6.748e-01;-1.003e-02;1.000e+01;8.335e-01;-4.438e-03
21.915122000;1.046e+00;7.498e-01;-1.188e-02;7.167e-01;-1.136e-02;1.046e+00;6.748e-01;-1.069e-02;1.000e+01;8.335e-01;-4.438e-03
21.923122000;1.046e+00;7.498e-01;-1.191e-02;7.167e-01;-1.138e-02;1.046e+00;6.748e-01;-1.072e-02;1.000e+01;8.335e-01;-4.438e-03
21.951122000;1.046e+00;7.498e-01;-1.200e-02;7.167e-01;-1.147e-02;1.046e+00;6.748e-01;-1.080e-02;1.000e+01;8.335e-01;-4.438e-03
21.952122000;1.046e+00;7.498e-01;-1.200e-02;7.168e-01;-1.147e-02;1.046e+00;6.748e-01;-1.080e-02;1.000e+01;8.335e-01;-4.438e-03
21.957122000;1.046e+00;7.498e-01;-1.202e-02;7.168e-01;-1.149e-02;1.046e+00;6.748e-01;-1.081e-02;1.000e+01;8.335e-01;-4.438e-03
22.119122000;1.046e+00;7.498e-01;-1.252e-02;7.169e-01;-1.197e-02;1.046e+00;6.748e-01;-1.127e-02;1.000e+01;8.335e-01;-4.438e-03
22.171122000;1.046e+00;7.498e-01;-1.267e-02;7.169e-01;-1.212e-02;1.046e+00;6.748e-01;-1.140e-02;1.000e+01;8.335e-01;-4.438e-03
22.200122000;1.046e+00;7.498e-01;-1.276e-02;7.170e-01;-1.220e-02;1.046e+00;6.748e-01;-1.148e-02;1.000e+01;8.335e-01;-4.438e-03
22.217122000;1.046e+00;7.498e-01;-1.280e-02;7.170e-01;-1.224e-02;1.046e+00;6.748e-01;-1.152e-02;1.000e+01;8.335e-01;-4.438e-03
22.367122000;1.046e+00;7.498e-01;-1.322e-02;7.171e-01;-1.265e-02;1.046e+00;6.748e-01;-1.190e-02;1.000e+01;8.335e-01;-4.438e-03
22.373122000;1.046e+00;7.498e-01;-1.324e-02;7.171e-01;-1.266e-02;1.046e+00;6.748e-01;-1.192e-02;1.000e+01;8.335e-01;-4.438e-03
22.413122000;1.046e+00;7.498e-01;-1.335e-02;7.171e-01;-1.276e-02;1.046e+00;6.748e-01;-1.201e-02;1.000e+01;8.335e-01;-4.438e-03
22.426122000;1.046e+00;7.498e-01;-1.338e-02;7.171e-01;-1.280e-02;1.046e+00;6.748e-01;-1.204e-02;1.000e+01;8.335e-01;-4.438e-03
22.427122000;1.046e+00;7.498e-01;-1.338e-02;7.172e-01;-1.280e-02;1.046e+00;6.748e-01;-1.204e-02;1.000e+01;8.335e-01;-4.438e-03
22.491122000;1.046e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;6.748e-01;-1.219e-02;1.000e+01;8.335e-01;-4.438e-03
22.492122000;1.045e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.045e+00;6.748e-01;-1.220e-02;1.000e+01;8.335e-01;-4.438e-03
22.560122000;1.045e+00;7.498e-01;-1.372e-02;7.172e-01;-1.313e-02;1.045e+00;6.748e-01;-1.235e-02;1.000e+01;8.335e-01;-4.438e-03
22.561122000;1.045e+00;7.498e-01;-1.372e-02;7.173e-01;-1.313e-02;1.045e+00;6.748e-01;-1.235e-02;1.000e+01;8.335e-01;-4.438e-03
22.602122000;1.045e+00;7.498e-01;-1.383e-02;7.173e-01;-1.323e-02;1.045e+00;6.748e-01;-1.244e-02;1.000e+01;8.335e-01;-4.438e-03
22.612122000;1.045e+00;7.498e-01;-1.385e-02;7.173e-01;-1.325e-02;1.045e+00;6.748e-01;-1.247e-02;1.000e+01;8.335e-01;-4.438e-03
22.660122000;1.045e+00;7.498e-01;-1.397e-02;7.173e-01;-1.336e-02;1.045e+00;6.748e-01;-1.257e-02;1.000e+01;8.335e-01;-4.438e-03
22.704122000;1.045e+00;7.498e-01;-1.407e-02;7.173e-01;-1.346e-02;1.045e+00;6.748e-01;-1.266e-02;1.000e+01;8.335e-01;-4.438e-03
22.705122000;1.045e+00;7.498e-01;-1.407e-02;7.174e-01;-1.346e-02;1.045e+00;6.748e-01;-1.266e-02;1.000e+01;8.335e-01;-4.438e-03
22.735122000;1.045e+00;7.498e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;6.748e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03
22.736122000;1.045e+00;7.498e-01;-1.414e-02;7.174e-01;-1.353e-02;1.045e+00;6.749e-01;-1.273e-02;1.000e+01;8.335e-01;-4.438e-03
22.838122000;1.045e+00;7.498e-01;-1.437e-02;7.174e-01;-1.375e-02;1.045e+00;6.749e-01;-1.294e-02;1.000e+01;8.335e-01;-4.438e-03
22.856122000;1.045e+00;7.498e-01;-1.441e-02;7.174e-01;-1.379e-02;1.045e+00;6.749e-01;-1.297e-02;1.000e+01;8.335e-01;-4.438e-03
22.857122000;1.045e+00;7.498e-01;-1.441e-02;7.175e-01;-1.379e-02;1.045e+00;6.749e-01;-1.297e-02;1.000e+01;8.335e-01;-4.438e-03
22.859122000;1.045e+00;7.498e-01;-1.442e-02;7.175e-01;-1.380e-02;1.045e+00;6.749e-01;-1.298e-02;1.000e+01;8.335e-01;-4.438e-03
22.909122000;1.045e+00;7.498e-01;-1.453e-02;7.175e-01;-1.390e-02;1.045e+00;6.749e-01;-1.307e-02;1.000e+01;8.335e-01;-4.438e-03
22.954122000;1.045e+00;7.498e-01;-1.462e-02;7.175e-01;-1.399e-02;1.045e+00;6.749e-01;-1.316e-02;1.000e+01;8.335e-01;-4.438e-03
23.059122000;1.045e+00;7.498e-01;-1.483e-02;7.176e-01;-1.420e-02;1.045e+00;6.749e-01;-1.335e-02;1.000e+01;8.335e-01;-4.438e-03
23.113122000;1.045e+00;7.498e-01;-1.494e-02;7.176e-01;-1.430e-02;1.045e+00;6.749e-01;-1.345e-02;1.000e+01;8.335e-01;-4.438e-03
23.127122000;1.045e+00;7.498e-01;-1.497e-02;7.176e-01;-1.432e-02;1.045e+00;6.749e-01;-1.347e-02;1.000e+01;8.335e-01;-4.438e-03
23.333122000;1.045e+00;7.498e-01;-1.534e-02;7.177e-01;-1.469e-02;1.045e+00;6.749e-01;-1.381e-02;1.000e+01;8.335e-01;-4.438e-03
23.344122000;1.045e+00;7.498e-01;-1.536e-02;7.177e-01;-1.470e-02;1.045e+00;6.749e-01;-1.383e-02;1.000e+01;8.335e-01;-4.438e-03
23.364122000;1.045e+00;7.498e-01;-1.540e-02;7.177e-01;-1.474e-02;1.045e+00;6.749e-01;-1.386e-02;1.000e+01;8.335e-01;-4.438e-03
23.606122000;1.045e+00;7.498e-01;-1.579e-02;7.178e-01;-1.511e-02;1.045e+00;6.749e-01;-1.421e-02;1.000e+01;8.335e-01;-4.438e-03
23.607122000;1.045e+00;7.498e-01;-1.579e-02;7.179e-01;-1.511e-02;1.045e+00;6.749e-01;-1.421e-02;1.000e+01;8.335e-01;-4.438e-03
23.608122000;1.045e+00;7.498e-01;-1.579e-02;7.179e-01;-1.512e-02;1.045e+00;6.749e-01;-1.421e-02;1.000e+01;8.335e-01;-4.438e-03
23.619122000;1.045e+00;7.498e-01;-1.581e-02;7.179e-01;-1.513e-02;1.045e+00;6.749e-01;-1.422e-02;1.000e+01;8.335e-01;-4.438e-03
23.634122000;1.045e+00;7.498e-01;-1.583e-02;7.179e-01;-1.515e-02;1.045e+00;6.749e-01;-1.425e-02;1.000e+01;8.335e-01;-4.438e-03
23.714122000;1.045e+00;7.498e-01;-1.594e-02;7.179e-01;-1.527e-02;1.045e+00;6.749e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
23.715122000;1.044e+00;7.498e-01;-1.595e-02;7.179e-01;-1.527e-02;1.044e+00;6.749e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
23.845122000;1.044e+00;7.498e-01;-1.613e-02;7.179e-01;-1.544e-02;1.044e+00;6.749e-01;-1.451e-02;1.000e+01;8.335e-01;-4.438e-03
23.846122000;1.044e+00;7.498e-01;-1.613e-02;7.180e-01;-1.544e-02;1.044e+00;6.749e-01;-1.452e-02;1.000e+01;8.335e-01;-4.438e-03
23.888122000;1.044e+00;7.498e-01;-1.618e-02;7.180e-01;-1.550e-02;1.044e+00;6.749e-01;-1.456e-02;1.000e+01;8.335e-01;-4.438e-03
23.905122000;1.044e+00;7.498e-01;-1.621e-02;7.180e-01;-1.552e-02;1.044e+00;6.749e-01;-1.459e-02;1.000e+01;8.335e-01;-4.438e-03
23.936122000;1.044e+00;7.498e-01;-1.625e-02;7.180e-01;-1.556e-02;1.044e+00;6.749e-01;-1.462e-02;1.000e+01;8.335e-01;-4.438e-03
24.182122000;1.044e+00;7.498e-01;-1.654e-02;7.181e-01;-1.584e-02;1.044e+00;6.749e-01;-1.489e-02;1.000e+01;8.335e-01;-4.438e-03
24.188122000;1.044e+00;7.498e-01;-1.655e-02;7.181e-01;-1.584e-02;1.044e+00;6.749e-01;-1.489e-02;1.000e+01;8.335e-01;-4.438e-03
24.189122000;1.044e+00;7.498e-01;-1.655e-02;7.181e-01;-1.585e-02;1.044e+00;6.749e-01;-1.489e-02;1.000e+01;8.335e-01;-4.438e-03
24.440122000;1.044e+00;7.498e-01;-1.681e-02;7.181e-01;-1.610e-02;1.044e+00;6.749e-01;-1.512e-02;1.000e+01;8.335e-01;-4.438e-03
24.475122000;1.044e+00;7.498e-01;-1.684e-02;7.182e-01;-1.613e-02;1.044e+00;6.749e-01;-1.516e-02;1.000e+01;8.335e-01;-4.438e-03
24.493122000;1.044e+00;7.498e-01;-1.686e-02;7.182e-01;-1.614e-02;1.044e+00;6.749e-01;-1.517e-02;1.000e+01;8.335e-01;-4.438e-03
24.603122000;1.044e+00;7.498e-01;-1.695e-02;7.182e-01;-1.624e-02;1.044e+00;6.749e-01;-1.526e-02;1.000e+01;8.335e-01;-4.438e-03
24.604122000;1.044e+00;7.499e-01;-1.695e-02;7.182e-01;-1.624e-02;1.044e+00;6.749e-01;-1.526e-02;1.000e+01;8.335e-01;-4.438e-03
24.745122000;1.044e+00;7.499e-01;-1.707e-02;7.182e-01;-1.635e-02;1.044e+00;6.749e-01;-1.537e-02;1.000e+01;8.335e-01;-4.438e-03
24.762122000;1.044e+00;7.499e-01;-1.709e-02;7.182e-01;-1.637e-02;1.044e+00;6.749e-01;-1.538e-02;1.000e+01;8.335e-01;-4.438e-03
24.840122000;1.044e+00;7.499e-01;-1.715e-02;7.182e-01;-1.642e-02;1.044e+00;6.749e-01;-1.543e-02;1.000e+01;8.335e-01;-4.438e-03
24.845122000;1.044e+00;7.499e-01;-1.715e-02;7.182e-01;-1.643e-02;1.044e+00;6.749e-01;-1.543e-02;1.000e+01;8.335e-01;-4.438e-03
24.846122000;1.044e+00;7.499e-01;-1.715e-02;7.183e-01;-1.643e-02;1.044e+00;6.749e-01;-1.544e-02;1.000e+01;8.335e-01;-4.438e-03
25.068122000;1.044e+00;7.499e-01;-1.730e-02;7.183e-01;-1.658e-02;1.044e+00;6.749e-01;-1.557e-02;1.000e+01;8.335e-01;-4.438e-03
25.071122000;1.044e+00;7.499e-01;-1.731e-02;7.183e-01;-1.658e-02;1.044e+00;6.749e-01;-1.558e-02;1.000e+01;8.335e-01;-4.438e-03
25.135122000;1.044e+00;7.499e-01;-1.735e-02;7.183e-01;-1.662e-02;1.044e+00;6.749e-01;-1.561e-02;1.000e+01;8.335e-01;-4.438e-03
25.394122000;1.044e+00;7.499e-01;-1.749e-02;7.184e-01;-1.676e-02;1.044e+00;6.749e-01;-1.574e-02;1.000e+01;8.335e-01;-4.438e-03
25.728122000;1.044e+00;7.499e-01;-1.764e-02;7.184e-01;-1.690e-02;1.044e+00;6.749e-01;-1.588e-02;1.000e+01;8.335e-01;-4.438e-03
25.746122000;1.044e+00;7.499e-01;-1.765e-02;7.184e-01;-1.691e-02;1.044e+00;6.749e-01;-1.588e-02;1.000e+01;8.335e-01;-4.438e-03
25.799122000;1.044e+00;7.499e-01;-1.767e-02;7.184e-01;-1.692e-02;1.044e+00;6.749e-01;-1.590e-02;1.000e+01;8.335e-01;-4.438e-03
26.371122000;1.044e+00;7.499e-01;-1.783e-02;7.184e-01;-1.708e-02;1.044e+00;6.749e-01;-1.604e-02;1.000e+01;8.335e-01;-4.438e-03
26.372122000;1.044e+00;7.499e-01;-1.783e-02;7.185e-01;-1.708e-02;1.044e+00;6.749e-01;-1.604e-02;1.000e+01;8.335e-01;-4.438e-03
26.456122000;1.044e+00;7.499e-01;-1.784e-02;7.185e-01;-1.710e-02;1.044e+00;6.749e-01;-1.606e-02;1.000e+01;8.335e-01;-4.438e-03
26.505122000;1.044e+00;7.499e-01;-1.785e-02;7.185e-01;-1.710e-02;1.044e+00;6.749e-01;-1.607e-02;1.000e+01;8.335e-01;-4.438e-03
26.532122000;1.044e+00;7.499e-01;-1.786e-02;7.185e-01;-1.711e-02;1.044e+00;6.749e-01;-1.607e-02;1.000e+01;8.335e-01;-4.438e-03
27.283122000;1.044e+00;7.499e-01;-1.793e-02;7.185e-01;-1.718e-02;1.044e+00;6.749e-01;-1.613e-02;1.000e+01;8.335e-01;-4.438e-03
27.384122000;1.044e+00;7.499e-01;-1.793e-02;7.185e-01;-1.718e-02;1.044e+00;6.749e-01;-1.614e-02;1.000e+01;8.335e-01;-4.438e-03
28.137122000;1.044e+00;7.499e-01;-1.791e-02;7.185e-01;-1.716e-02;1.044e+00;6.749e-01;-1.612e-02;1.000e+01;8.335e-01;-4.438e-03
28.153122000;1.044e+00;7.499e-01;-1.790e-02;7.185e-01;-1.716e-02;1.044e+00;6.749e-01;-1.611e-02;1.000e+01;8.335e-01;-4.438e-03
29.081122000;1.044e+00;7.499e-01;-1.781e-02;7.185e-01;-1.707e-02;1.044e+00;6.749e-01;-1.603e-02;1.000e+01;8.335e-01;-4.438e-03
29.082122000;1.044e+00;7.499e-01;-1.781e-02;7.184e-01;-1.707e-02;1.044e+00;6.749e-01;-1.603e-02;1.000e+01;8.335e-01;-4.438e-03
29.226122000;1.044e+00;7.499e-01;-1.780e-02;7.184e-01;-1.705e-02;1.044e+00;6.749e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03
29.235122000;1.044e+00;7.499e-01;-1.779e-02;7.184e-01;-1.705e-02;1.044e+00;6.749e-01;-1.602e-02;1.000e+01;8.335e-01;-4.438e-03
29.348122000;1.044e+00;7.499e-01;-1.778e-02;7.184e-01;-1.704e-02;1.044e+00;6.749e-01;-1.600e-02;1.000e+01;8.335e-01;-4.438e-03
31.679122000;1.044e+00;7.499e-01;-1.747e-02;7.184e-01;-1.673e-02;1.044e+00;6.749e-01;-1.572e-02;1.000e+01;8.335e-01;-4.438e-03
31.680122000;1.044e+00;7.499e-01;-1.747e-02;7.183e-01;-1.673e-02;1.044e+00;6.749e-01;-1.572e-02;1.000e+01;8.335e-01;-4.438e-03
31.713122000;1.044e+00;7.499e-01;-1.746e-02;7.183e-01;-1.673e-02;1.044e+00;6.749e-01;-1.571e-02;1.000e+01;8.335e-01;-4.438e-03
31.905122000;1.044e+00;7.499e-01;-1.744e-02;7.183e-01;-1.670e-02;1.044e+00;6.749e-01;-1.569e-02;1.000e+01;8.335e-01;-4.438e-03
32.017122000;1.044e+00;7.499e-01;-1.742e-02;7.183e-01;-1.669e-02;1.044e+00;6.749e-01;-1.568e-02;1.000e+01;8.335e-01;-4.438e-03
33.517122000;1.044e+00;7.499e-01;-1.727e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
33.609122000;1.044e+00;7.499e-01;-1.726e-02;7.183e-01;-1.654e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
33.773122000;1.044e+00;7.499e-01;-1.725e-02;7.183e-01;-1.652e-02;1.044e+00;6.749e-01;-1.553e-02;1.000e+01;8.335e-01;-4.438e-03
35.706122000;1.044e+00;7.499e-01;-1.713e-02;7.183e-01;-1.641e-02;1.044e+00;6.749e-01;-1.542e-02;1.000e+01;8.335e-01;-4.438e-03
35.865122000;1.044e+00;7.499e-01;-1.713e-02;7.183e-01;-1.641e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
35.892122000;1.044e+00;7.499e-01;-1.713e-02;7.183e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
36.111122000;1.044e+00;7.499e-01;-1.712e-02;7.183e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
36.112122000;1.044e+00;7.499e-01;-1.712e-02;7.182e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
38.340122000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.536e-02;1.000e+01;8.335e-01;-4.438e-03
38.697122000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
100.000000000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
