time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;6.979e-08;7.979e-01;5.310e-08;1.044e+00;7.500e-01;1.747e-09;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.977e-01;-1.490e-02
0.002304000;1.044e+00;8.321e-01;-8.824e-06;7.967e-01;-8.498e-06;1.044e+00;7.489e-01;-8.010e-06;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.890e-01;-1.490e-02
0.003533000;1.044e+00;8.303e-01;6.186e-08;7.950e-01;7.143e-09;1.044e+00;7.473e-01;-1.388e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.848e-01;-1.490e-02
0.004454000;1.044e+00;8.286e-01;1.895e-05;7.934e-01;1.809e-05;1.044e+00;7.458e-01;1.698e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.818e-01;-1.491e-02
0.004915000;1.044e+00;8.277e-01;3.228e-05;7.925e-01;3.085e-05;1.044e+00;7.449e-01;2.898e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.803e-01;-1.491e-02
0.007680000;1.044e+00;8.209e-01;1.690e-04;7.860e-01;1.617e-04;1.044e+00;7.388e-01;1.520e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.722e-01;-1.494e-02
0.011827000;1.044e+00;8.095e-01;5.012e-04;7.750e-01;4.798e-04;1.044e+00;7.285e-01;4.510e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.620e-01;-1.500e-02
0.014592000;1.044e+00;8.022e-01;7.600e-04;7.681e-01;7.276e-04;1.044e+00;7.220e-01;6.840e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.563e-01;-1.503e-02
0.015053000;1.045e+00;8.011e-01;8.033e-04;7.670e-01;7.691e-04;1.045e+00;7.210e-01;7.230e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.555e-01;-1.504e-02
0.015974000;1.045e+00;7.989e-01;8.911e-04;7.648e-01;8.531e-04;1.045e+00;7.190e-01;8.020e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.538e-01;-1.505e-02
0.016435000;1.045e+00;7.978e-01;9.344e-04;7.638e-01;8.946e-04;1.045e+00;7.180e-01;8.410e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.529e-01;-1.505e-02
0.016896000;1.045e+00;7.967e-01;9.789e-04;7.628e-01;9.372e-04;1.045e+00;7.170e-01;8.810e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.521e-01;-1.506e-02
0.021965000;1.045e+00;7.863e-01;1.430e-03;7.528e-01;1.369e-03;1.045e+00;7.077e-01;1.287e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.444e-01;-1.508e-02
0.023624000;1.045e+00;7.835e-01;1.563e-03;7.500e-01;1.497e-03;1.045e+00;7.051e-01;1.407e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.423e-01;-1.509e-02
0.024453000;1.045e+00;7.821e-01;1.627e-03;7.487e-01;1.557e-03;1.045e+00;7.039e-01;1.464e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.413e-01;-1.509e-02
0.026112000;1.045e+00;7.795e-01;1.748e-03;7.463e-01;1.673e-03;1.045e+00;7.016e-01;1.573e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.394e-01;-1.508e-02
0.032748000;1.045e+00;7.712e-01;2.140e-03;7.383e-01;2.049e-03;1.045e+00;6.941e-01;1.926e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.333e-01;-1.504e-02
0.033577000;1.045e+00;7.703e-01;2.180e-03;7.374e-01;2.087e-03;1.045e+00;6.933e-01;1.962e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.327e-01;-1.504e-02
0.034406000;1.045e+00;7.695e-01;2.217e-03;7.366e-01;2.122e-03;1.045e+00;6.926e-01;1.995e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.321e-01;-1.503e-02
0.039383000;1.045e+00;7.652e-01;2.404e-03;7.325e-01;2.302e-03;1.045e+00;6.887e-01;2.164e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.289e-01;-1.498e-02
0.044383000;1.045e+00;7.618e-01;2.538e-03;7.293e-01;2.429e-03;1.045e+00;6.856e-01;2.284e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.264e-01;-1.494e-02
0.045383000;1.045e+00;7.612e-01;2.559e-03;7.287e-01;2.450e-03;1.045e+00;6.851e-01;2.303e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.260e-01;-1.493e-02
0.052383000;1.045e+00;7.579e-01;2.669e-03;7.255e-01;2.555e-03;1.045e+00;6.821e-01;2.402e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.235e-01;-1.487e-02
0.058383000;1.045e+00;7.558e-01;2.726e-03;7.235e-01;2.609e-03;1.045e+00;6.802e-01;2.453e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.220e-01;-1.483e-02
0.059383000;1.045e+00;7.555e-01;2.733e-03;7.232e-01;2.616e-03;1.045e+00;6.800e-01;2.460e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.218e-01;-1.483e-02
0.061383000;1.045e+00;7.550e-01;2.747e-03;7.227e-01;2.629e-03;1.045e+00;6.795e-01;2.472e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.214e-01;-1.482e-02
0.062383000;1.045e+00;7.547e-01;2.752e-03;7.225e-01;2.635e-03;1.045e+00;6.793e-01;2.477e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.212e-01;-1.482e-02
0.071383000;1.045e+00;7.530e-01;2.791e-03;7.208e-01;2.672e-03;1.045e+00;6.777e-01;2.512e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.199e-01;-1.479e-02
0.072383000;1.045e+00;7.528e-01;2.794e-03;7.207e-01;2.675e-03;1.045e+00;6.775e-01;2.515e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.198e-01;-1.479e-02
0.075383000;1.045e+00;7.524e-01;2.803e-03;7.203e-01;2.683e-03;1.045e+00;6.772e-01;2.523e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.195e-01;-1.478e-02
0.081383000;1.045e+00;7.518e-01;2.818e-03;7.196e-01;2.697e-03;1.045e+00;6.766e-01;2.536e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.190e-01;-1.478e-02
0.082383000;1.045e+00;7.517e-01;2.820e-03;7.195e-01;2.699e-03;1.045e+00;6.765e-01;2.538e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.190e-01;-1.478e-02
0.095383000;1.045e+00;7.508e-01;2.841e-03;7.187e-01;2.720e-03;1.045e+00;6.757e-01;2.557e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.183e-01;-1.477e-02
0.097383000;1.045e+00;7.507e-01;2.843e-03;7.186e-01;2.722e-03;1.045e+00;6.756e-01;2.559e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.183e-01;-1.477e-02
0.099383000;1.045e+00;7.506e-01;2.846e-03;7.185e-01;2.724e-03;1.045e+00;6.756e-01;2.561e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.182e-01;-1.477e-02
0.110383000;1.045e+00;7.503e-01;2.854e-03;7.182e-01;2.732e-03;1.045e+00;6.753e-01;2.569e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.180e-01;-1.477e-02
0.135383000;1.045e+00;7.500e-01;2.863e-03;7.179e-01;2.741e-03;1.045e+00;6.750e-01;2.577e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.177e-01;-1.477e-02
0.144383000;1.045e+00;7.499e-01;2.863e-03;7.179e-01;2.741e-03;1.045e+00;6.750e-01;2.577e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.177e-01;-1.477e-02
0.146383000;1.045e+00;7.499e-01;2.863e-03;7.179e-01;2.741e-03;1.045e+00;6.749e-01;2.577e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.177e-01;-1.477e-02
0.158383000;1.045e+00;7.499e-01;2.863e-03;7.178e-01;2.741e-03;1.045e+00;6.749e-01;2.577e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.177e-01;-1.477e-02
29.999994000;1.045e+00;7.499e-01;2.967e-03;7.178e-01;2.840e-03;1.045e+00;6.749e-01;2.670e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.489e-02
29.999994000;6.052e-01;1.270e-01;-2.190e+00;2.099e-01;-3.619e+00;6.052e-01;1.143e-01;-1.971e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.489e-02
29.999995000;6.052e-01;1.270e-01;-2.191e+00;2.099e-01;-3.619e+00;6.052e-01;1.143e-01;-1.971e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.488e-02
29.999996000;6.052e-01;1.270e-01;-2.191e+00;2.099e-01;-3.620e+00;6.052e-01;1.143e-01;-1.971e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.487e-02
29.999998000;6.052e-01;1.270e-01;-2.191e+00;2.098e-01;-3.620e+00;6.052e-01;1.143e-01;-1.972e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.484e-02
30.000058000;6.041e-01;1.262e-01;-2.192e+00;2.089e-01;-3.629e+00;6.041e-01;1.136e-01;-1.973e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.176e-01;-1.411e-02
30.001056000;5.875e-01;1.160e-01;-2.212e+00;1.974e-01;-3.766e+00;5.875e-01;1.044e-01;-1.991e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.184e-01;-3.247e-03
30.001402000;5.822e-01;1.136e-01;-2.218e+00;1.952e-01;-3.810e+00;5.822e-01;1.023e-01;-1.996e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.189e-01;-3.103e-05
30.001517000;5.805e-01;1.130e-01;-2.220e+00;1.946e-01;-3.824e+00;5.805e-01;1.017e-01;-1.998e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.191e-01;9.810e-04
30.001632000;5.788e-01;1.124e-01;-2.221e+00;1.941e-01;-3.838e+00;5.788e-01;1.011e-01;-1.999e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.194e-01;1.964e-03
30.002439000;5.676e-01;1.093e-01;-2.231e+00;1.925e-01;-3.930e+00;5.676e-01;9.836e-02;-2.008e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.215e-01;8.040e-03
30.002889000;5.619e-01;1.084e-01;-2.235e+00;1.929e-01;-3.977e+00;5.619e-01;9.755e-02;-2.011e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.230e-01;1.073e-02
30.003337000;5.565e-01;1.079e-01;-2.238e+00;1.940e-01;-4.022e+00;5.565e-01;9.715e-02;-2.014e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.248e-01;1.241e-02
30.003593000;5.535e-01;1.079e-01;-2.240e+00;1.949e-01;-4.047e+00;5.535e-01;9.707e-02;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.259e-01;1.291e-02
30.003913000;5.500e-01;1.079e-01;-2.242e+00;1.962e-01;-4.076e+00;5.500e-01;9.712e-02;-2.018e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.274e-01;1.308e-02
30.004425000;5.446e-01;1.083e-01;-2.244e+00;1.989e-01;-4.121e+00;5.446e-01;9.748e-02;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.301e-01;1.233e-02
30.004489000;5.440e-01;1.084e-01;-2.244e+00;1.992e-01;-4.126e+00;5.440e-01;9.754e-02;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.305e-01;1.215e-02
30.005833000;5.316e-01;1.109e-01;-2.248e+00;2.086e-01;-4.229e+00;5.316e-01;9.979e-02;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.391e-01;4.310e-03
30.005897000;5.311e-01;1.110e-01;-2.248e+00;2.091e-01;-4.233e+00;5.311e-01;9.993e-02;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.396e-01;3.752e-03
30.006025000;5.300e-01;1.114e-01;-2.248e+00;2.101e-01;-4.242e+00;5.300e-01;1.002e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.405e-01;2.589e-03
30.006217000;5.284e-01;1.119e-01;-2.248e+00;2.117e-01;-4.255e+00;5.284e-01;1.007e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.420e-01;7.271e-04
30.006345000;5.274e-01;1.122e-01;-2.249e+00;2.127e-01;-4.263e+00;5.274e-01;1.010e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.430e-01;-5.909e-04
30.007049000;5.222e-01;1.143e-01;-2.249e+00;2.188e-01;-4.307e+00;5.222e-01;1.029e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.487e-01;-8.893e-03
30.007689000;5.179e-01;1.164e-01;-2.249e+00;2.247e-01;-4.343e+00;5.179e-01;1.047e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.544e-01;-1.790e-02
30.008073000;5.154e-01;1.177e-01;-2.249e+00;2.284e-01;-4.363e+00;5.154e-01;1.059e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.580e-01;-2.392e-02
30.008290000;5.141e-01;1.185e-01;-2.249e+00;2.305e-01;-4.374e+00;5.141e-01;1.066e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.601e-01;-2.753e-02
30.009597000;5.071e-01;1.235e-01;-2.247e+00;2.435e-01;-4.432e+00;5.071e-01;1.111e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.726e-01;-5.192e-02
30.010033000;5.051e-01;1.252e-01;-2.247e+00;2.480e-01;-4.448e+00;5.051e-01;1.127e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.768e-01;-6.100e-02
30.012211000;4.969e-01;1.344e-01;-2.244e+00;2.705e-01;-4.517e+00;4.969e-01;1.210e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.976e-01;-1.122e-01
30.013247000;4.940e-01;1.389e-01;-2.243e+00;2.812e-01;-4.541e+00;4.940e-01;1.250e-01;-2.019e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.076e-01;-1.395e-01
30.016077000;4.888e-01;1.515e-01;-2.241e+00;3.099e-01;-4.584e+00;4.888e-01;1.364e-01;-2.017e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.347e-01;-2.251e-01
30.016569000;4.883e-01;1.537e-01;-2.241e+00;3.148e-01;-4.589e+00;4.883e-01;1.384e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.394e-01;-2.411e-01
30.016692000;4.882e-01;1.543e-01;-2.240e+00;3.161e-01;-4.590e+00;4.882e-01;1.389e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.405e-01;-2.452e-01
30.019287000;4.866e-01;1.662e-01;-2.240e+00;3.415e-01;-4.602e+00;4.866e-01;1.496e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.654e-01;-3.320e-01
30.019543000;4.866e-01;1.674e-01;-2.240e+00;3.439e-01;-4.603e+00;4.866e-01;1.506e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.678e-01;-3.406e-01
30.021386000;4.867e-01;1.760e-01;-2.240e+00;3.616e-01;-4.602e+00;4.867e-01;1.584e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.855e-01;-4.022e-01
30.023673000;4.878e-01;1.869e-01;-2.240e+00;3.831e-01;-4.593e+00;4.878e-01;1.682e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.071e-01;-4.759e-01
30.023821000;4.879e-01;1.876e-01;-2.241e+00;3.845e-01;-4.592e+00;4.879e-01;1.688e-01;-2.016e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.084e-01;-4.805e-01
30.024117000;4.881e-01;1.890e-01;-2.241e+00;3.873e-01;-4.590e+00;4.881e-01;1.701e-01;-2.017e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.108e-01;-4.897e-01
30.024709000;4.885e-01;1.918e-01;-2.241e+00;3.927e-01;-4.587e+00;4.885e-01;1.727e-01;-2.017e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.152e-01;-5.078e-01
30.025301000;4.890e-01;1.946e-01;-2.241e+00;3.980e-01;-4.583e+00;4.890e-01;1.752e-01;-2.017e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.191e-01;-5.255e-01
30.026780000;4.903e-01;2.013e-01;-2.242e+00;4.105e-01;-4.572e+00;4.903e-01;1.812e-01;-2.018e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.263e-01;-5.680e-01
30.028260000;4.918e-01;2.073e-01;-2.243e+00;4.215e-01;-4.560e+00;4.918e-01;1.866e-01;-2.018e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.305e-01;-6.079e-01
30.028556000;4.921e-01;2.084e-01;-2.243e+00;4.235e-01;-4.557e+00;4.921e-01;1.876e-01;-2.018e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.309e-01;-6.155e-01
30.028852000;4.924e-01;2.095e-01;-2.243e+00;4.254e-01;-4.555e+00;4.924e-01;1.885e-01;-2.019e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.313e-01;-6.231e-01
30.029739000;4.934e-01;2.124e-01;-2.243e+00;4.306e-01;-4.547e+00;4.934e-01;1.912e-01;-2.019e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.319e-01;-6.450e-01
30.030627000;4.944e-01;2.151e-01;-2.244e+00;4.350e-01;-4.539e+00;4.944e-01;1.935e-01;-2.019e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.315e-01;-6.658e-01
30.030923000;4.947e-01;2.158e-01;-2.244e+00;4.363e-01;-4.536e+00;4.947e-01;1.943e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.313e-01;-6.725e-01
30.031082000;4.949e-01;2.162e-01;-2.244e+00;4.370e-01;-4.535e+00;4.949e-01;1.946e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.311e-01;-6.761e-01
30.031560000;4.954e-01;2.174e-01;-2.244e+00;4.388e-01;-4.530e+00;4.954e-01;1.957e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.304e-01;-6.867e-01
30.031879000;4.958e-01;2.181e-01;-2.244e+00;4.399e-01;-4.527e+00;4.958e-01;1.963e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.298e-01;-6.937e-01
30.032198000;4.961e-01;2.187e-01;-2.245e+00;4.409e-01;-4.524e+00;4.961e-01;1.969e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.291e-01;-7.006e-01
30.032835000;4.968e-01;2.199e-01;-2.245e+00;4.426e-01;-4.518e+00;4.968e-01;1.979e-01;-2.020e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.275e-01;-7.141e-01
30.033791000;4.979e-01;2.212e-01;-2.245e+00;4.443e-01;-4.510e+00;4.979e-01;1.991e-01;-2.021e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.246e-01;-7.338e-01
30.034747000;4.990e-01;2.221e-01;-2.246e+00;4.452e-01;-4.501e+00;4.990e-01;1.999e-01;-2.021e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.209e-01;-7.528e-01
30.035703000;5.001e-01;2.226e-01;-2.246e+00;4.451e-01;-4.492e+00;5.001e-01;2.003e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.166e-01;-7.710e-01
30.036021000;5.004e-01;2.226e-01;-2.246e+00;4.449e-01;-4.489e+00;5.004e-01;2.004e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.151e-01;-7.770e-01
30.036659000;5.011e-01;2.226e-01;-2.247e+00;4.442e-01;-4.483e+00;5.011e-01;2.003e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.118e-01;-7.885e-01
30.037615000;5.022e-01;2.222e-01;-2.247e+00;4.425e-01;-4.474e+00;5.022e-01;2.000e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.065e-01;-8.053e-01
30.038252000;5.029e-01;2.217e-01;-2.247e+00;4.409e-01;-4.469e+00;5.029e-01;1.996e-01;-2.022e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.027e-01;-8.161e-01
30.038570000;5.032e-01;2.214e-01;-2.247e+00;4.400e-01;-4.466e+00;5.032e-01;1.993e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;9.007e-01;-8.214e-01
30.039526000;5.042e-01;2.203e-01;-2.248e+00;4.368e-01;-4.458e+00;5.042e-01;1.982e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.946e-01;-8.367e-01
30.040164000;5.049e-01;2.193e-01;-2.248e+00;4.343e-01;-4.452e+00;5.049e-01;1.974e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.904e-01;-8.465e-01
30.041438000;5.062e-01;2.169e-01;-2.248e+00;4.285e-01;-4.441e+00;5.062e-01;1.952e-01;-2.023e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.815e-01;-8.652e-01
30.042713000;5.074e-01;2.140e-01;-2.248e+00;4.218e-01;-4.431e+00;5.074e-01;1.926e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.723e-01;-8.828e-01
30.043669000;5.084e-01;2.115e-01;-2.249e+00;4.161e-01;-4.423e+00;5.084e-01;1.904e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.652e-01;-8.952e-01
30.043987000;5.087e-01;2.107e-01;-2.249e+00;4.142e-01;-4.421e+00;5.087e-01;1.896e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.628e-01;-8.991e-01
30.044306000;5.090e-01;2.098e-01;-2.249e+00;4.121e-01;-4.418e+00;5.090e-01;1.888e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.604e-01;-9.031e-01
30.048767000;5.128e-01;1.951e-01;-2.249e+00;3.804e-01;-4.387e+00;5.128e-01;1.756e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.269e-01;-9.509e-01
30.049404000;5.133e-01;1.928e-01;-2.250e+00;3.756e-01;-4.383e+00;5.133e-01;1.735e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.222e-01;-9.568e-01
30.051635000;5.149e-01;1.845e-01;-2.250e+00;3.583e-01;-4.369e+00;5.149e-01;1.660e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;8.064e-01;-9.755e-01
30.052591000;5.156e-01;1.809e-01;-2.250e+00;3.508e-01;-4.364e+00;5.156e-01;1.628e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.999e-01;-9.827e-01
30.053228000;5.160e-01;1.785e-01;-2.250e+00;3.459e-01;-4.360e+00;5.160e-01;1.606e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.957e-01;-9.872e-01
30.057243000;5.183e-01;1.637e-01;-2.250e+00;3.158e-01;-4.340e+00;5.183e-01;1.473e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.716e-01;-1.012e+00
30.057816000;5.186e-01;1.617e-01;-2.250e+00;3.117e-01;-4.338e+00;5.186e-01;1.455e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.685e-01;-1.015e+00
30.059537000;5.195e-01;1.558e-01;-2.250e+00;2.999e-01;-4.331e+00;5.195e-01;1.402e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.598e-01;-1.023e+00
30.060111000;5.197e-01;1.539e-01;-2.250e+00;2.961e-01;-4.329e+00;5.197e-01;1.385e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.571e-01;-1.025e+00
30.060684000;5.200e-01;1.521e-01;-2.250e+00;2.925e-01;-4.326e+00;5.200e-01;1.369e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.545e-01;-1.028e+00
30.061831000;5.205e-01;1.485e-01;-2.250e+00;2.853e-01;-4.322e+00;5.205e-01;1.337e-01;-2.025e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.496e-01;-1.032e+00
30.065846000;5.219e-01;1.375e-01;-2.249e+00;2.634e-01;-4.310e+00;5.219e-01;1.237e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.354e-01;-1.045e+00
30.066420000;5.221e-01;1.361e-01;-2.249e+00;2.607e-01;-4.309e+00;5.221e-01;1.225e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.337e-01;-1.046e+00
30.067567000;5.224e-01;1.335e-01;-2.249e+00;2.555e-01;-4.306e+00;5.224e-01;1.201e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.306e-01;-1.049e+00
30.068140000;5.226e-01;1.322e-01;-2.249e+00;2.530e-01;-4.304e+00;5.226e-01;1.190e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.292e-01;-1.050e+00
30.070435000;5.231e-01;1.277e-01;-2.249e+00;2.442e-01;-4.300e+00;5.231e-01;1.150e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.242e-01;-1.054e+00
30.071582000;5.234e-01;1.258e-01;-2.249e+00;2.403e-01;-4.297e+00;5.234e-01;1.132e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.222e-01;-1.056e+00
30.072155000;5.235e-01;1.249e-01;-2.249e+00;2.385e-01;-4.296e+00;5.235e-01;1.124e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.213e-01;-1.057e+00
30.072729000;5.236e-01;1.240e-01;-2.249e+00;2.368e-01;-4.295e+00;5.236e-01;1.116e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.205e-01;-1.058e+00
30.073302000;5.237e-01;1.232e-01;-2.249e+00;2.352e-01;-4.295e+00;5.237e-01;1.109e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.197e-01;-1.059e+00
30.076170000;5.242e-01;1.197e-01;-2.249e+00;2.284e-01;-4.290e+00;5.242e-01;1.078e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.167e-01;-1.062e+00
30.076744000;5.243e-01;1.192e-01;-2.249e+00;2.273e-01;-4.290e+00;5.243e-01;1.072e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.163e-01;-1.062e+00
30.077317000;5.243e-01;1.186e-01;-2.249e+00;2.262e-01;-4.289e+00;5.243e-01;1.068e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.159e-01;-1.063e+00
30.078464000;5.245e-01;1.177e-01;-2.249e+00;2.243e-01;-4.288e+00;5.245e-01;1.059e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.153e-01;-1.063e+00
30.080759000;5.247e-01;1.161e-01;-2.249e+00;2.213e-01;-4.286e+00;5.247e-01;1.045e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.146e-01;-1.065e+00
30.081332000;5.248e-01;1.158e-01;-2.249e+00;2.208e-01;-4.285e+00;5.248e-01;1.043e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.146e-01;-1.065e+00
30.081906000;5.248e-01;1.156e-01;-2.249e+00;2.202e-01;-4.285e+00;5.248e-01;1.040e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.145e-01;-1.065e+00
30.082479000;5.249e-01;1.153e-01;-2.249e+00;2.197e-01;-4.284e+00;5.249e-01;1.038e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.145e-01;-1.065e+00
30.085921000;5.251e-01;1.144e-01;-2.249e+00;2.179e-01;-4.282e+00;5.251e-01;1.030e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.151e-01;-1.066e+00
30.086494000;5.251e-01;1.144e-01;-2.249e+00;2.178e-01;-4.282e+00;5.251e-01;1.029e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.153e-01;-1.066e+00
30.087068000;5.252e-01;1.143e-01;-2.249e+00;2.177e-01;-4.282e+00;5.252e-01;1.029e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.155e-01;-1.066e+00
30.087641000;5.252e-01;1.143e-01;-2.249e+00;2.176e-01;-4.282e+00;5.252e-01;1.029e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.158e-01;-1.066e+00
30.088215000;5.252e-01;1.143e-01;-2.249e+00;2.176e-01;-4.281e+00;5.252e-01;1.029e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.160e-01;-1.067e+00
30.091656000;5.254e-01;1.146e-01;-2.249e+00;2.181e-01;-4.280e+00;5.254e-01;1.031e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.179e-01;-1.067e+00
30.096524000;5.254e-01;1.158e-01;-2.249e+00;2.204e-01;-4.280e+00;5.254e-01;1.042e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.213e-01;-1.066e+00
30.097524000;5.255e-01;1.161e-01;-2.249e+00;2.210e-01;-4.280e+00;5.255e-01;1.045e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.221e-01;-1.066e+00
30.110524000;5.255e-01;1.214e-01;-2.249e+00;2.311e-01;-4.280e+00;5.255e-01;1.093e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.321e-01;-1.064e+00
30.115524000;5.254e-01;1.235e-01;-2.249e+00;2.350e-01;-4.280e+00;5.254e-01;1.111e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.354e-01;-1.064e+00
30.120524000;5.254e-01;1.253e-01;-2.249e+00;2.385e-01;-4.281e+00;5.254e-01;1.128e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.384e-01;-1.063e+00
30.121524000;5.254e-01;1.257e-01;-2.249e+00;2.392e-01;-4.281e+00;5.254e-01;1.131e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.389e-01;-1.063e+00
30.125524000;5.253e-01;1.270e-01;-2.249e+00;2.417e-01;-4.281e+00;5.253e-01;1.143e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.409e-01;-1.063e+00
30.126524000;5.253e-01;1.273e-01;-2.249e+00;2.423e-01;-4.281e+00;5.253e-01;1.145e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.413e-01;-1.063e+00
30.127524000;5.253e-01;1.276e-01;-2.249e+00;2.428e-01;-4.281e+00;5.253e-01;1.148e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.417e-01;-1.062e+00
30.131524000;5.253e-01;1.286e-01;-2.249e+00;2.448e-01;-4.281e+00;5.253e-01;1.158e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.433e-01;-1.062e+00
30.137524000;5.253e-01;1.299e-01;-2.249e+00;2.474e-01;-4.282e+00;5.253e-01;1.169e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.452e-01;-1.062e+00
30.140524000;5.253e-01;1.305e-01;-2.249e+00;2.484e-01;-4.282e+00;5.253e-01;1.174e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.459e-01;-1.062e+00
30.141524000;5.253e-01;1.306e-01;-2.249e+00;2.487e-01;-4.282e+00;5.253e-01;1.176e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.462e-01;-1.062e+00
30.143524000;5.253e-01;1.309e-01;-2.249e+00;2.493e-01;-4.282e+00;5.253e-01;1.179e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.466e-01;-1.062e+00
30.148524000;5.252e-01;1.316e-01;-2.249e+00;2.506e-01;-4.282e+00;5.252e-01;1.184e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.475e-01;-1.062e+00
30.152524000;5.252e-01;1.320e-01;-2.249e+00;2.514e-01;-4.282e+00;5.252e-01;1.188e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.481e-01;-1.062e+00
30.161524000;5.252e-01;1.327e-01;-2.249e+00;2.527e-01;-4.282e+00;5.252e-01;1.194e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.490e-01;-1.062e+00
30.162524000;5.252e-01;1.328e-01;-2.249e+00;2.528e-01;-4.282e+00;5.252e-01;1.195e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.490e-01;-1.062e+00
30.166524000;5.252e-01;1.330e-01;-2.249e+00;2.531e-01;-4.282e+00;5.252e-01;1.197e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.493e-01;-1.062e+00
30.172524000;5.252e-01;1.332e-01;-2.249e+00;2.536e-01;-4.282e+00;5.252e-01;1.199e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.496e-01;-1.062e+00
30.181524000;5.252e-01;1.334e-01;-2.249e+00;2.540e-01;-4.282e+00;5.252e-01;1.200e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.498e-01;-1.062e+00
30.188524000;5.252e-01;1.335e-01;-2.249e+00;2.541e-01;-4.282e+00;5.252e-01;1.201e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.500e-01;-1.062e+00
30.197524000;5.252e-01;1.336e-01;-2.249e+00;2.543e-01;-4.282e+00;5.252e-01;1.202e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.500e-01;-1.062e+00
30.215524000;5.252e-01;1.336e-01;-2.249e+00;2.544e-01;-4.282e+00;5.252e-01;1.203e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.501e-01;-1.062e+00
30.229524000;5.252e-01;1.336e-01;-2.249e+00;2.544e-01;-4.282e+00;5.252e-01;1.203e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.502e-01;-1.062e+00
30.251524000;5.252e-01;1.336e-01;-2.249e+00;2.545e-01;-4.282e+00;5.252e-01;1.203e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.502e-01;-1.062e+00
100.000000000;5.252e-01;1.336e-01;-2.249e+00;2.545e-01;-4.282e+00;5.252e-01;1.203e-01;-2.024e+00;1.000e+01;8.335e-01;1.556e-02;1.556e-02;7.502e-01;-1.062e+00
