time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent
0.000000000;1.044e+00;8.333e-01;-4.444e-01;7.979e-01;-4.255e-01;1.044e+00;7.500e-01;-4.000e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.058e-01;4.103e-01
0.005632000;1.045e+00;8.275e-01;-4.453e-01;7.922e-01;-4.263e-01;1.045e+00;7.447e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.860e-01;4.102e-01
0.006093000;1.045e+00;8.265e-01;-4.454e-01;7.912e-01;-4.264e-01;1.045e+00;7.439e-01;-4.008e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.846e-01;4.102e-01
0.007936000;1.045e+00;8.220e-01;-4.459e-01;7.868e-01;-4.268e-01;1.045e+00;7.398e-01;-4.013e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.793e-01;4.101e-01
0.017613000;1.046e+00;7.957e-01;-4.478e-01;7.607e-01;-4.281e-01;1.046e+00;7.162e-01;-4.030e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.584e-01;4.089e-01
0.018534000;1.046e+00;7.937e-01;-4.479e-01;7.586e-01;-4.281e-01;1.046e+00;7.143e-01;-4.031e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.569e-01;4.088e-01
0.021115000;1.047e+00;7.884e-01;-4.479e-01;7.533e-01;-4.279e-01;1.047e+00;7.096e-01;-4.031e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.530e-01;4.084e-01
0.021944000;1.047e+00;7.869e-01;-4.478e-01;7.517e-01;-4.279e-01;1.047e+00;7.082e-01;-4.031e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.518e-01;4.083e-01
0.024433000;1.047e+00;7.828e-01;-4.477e-01;7.475e-01;-4.275e-01;1.047e+00;7.045e-01;-4.029e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.486e-01;4.081e-01
0.025262000;1.047e+00;7.815e-01;-4.476e-01;7.463e-01;-4.274e-01;1.047e+00;7.034e-01;-4.029e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.476e-01;4.080e-01
0.026092000;1.047e+00;7.804e-01;-4.476e-01;7.450e-01;-4.273e-01;1.047e+00;7.023e-01;-4.028e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.466e-01;4.080e-01
0.029409000;1.048e+00;7.762e-01;-4.472e-01;7.407e-01;-4.268e-01;1.048e+00;6.986e-01;-4.025e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.431e-01;4.078e-01
0.034386000;1.049e+00;7.712e-01;-4.466e-01;7.355e-01;-4.259e-01;1.049e+00;6.941e-01;-4.019e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.388e-01;4.079e-01
0.042851000;1.050e+00;7.650e-01;-4.457e-01;7.289e-01;-4.247e-01;1.050e+00;6.885e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.332e-01;4.084e-01
0.045851000;1.050e+00;7.632e-01;-4.455e-01;7.270e-01;-4.243e-01;1.050e+00;6.869e-01;-4.009e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.317e-01;4.087e-01
0.046851000;1.050e+00;7.627e-01;-4.454e-01;7.265e-01;-4.242e-01;1.050e+00;6.864e-01;-4.008e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.312e-01;4.088e-01
0.047851000;1.050e+00;7.622e-01;-4.453e-01;7.259e-01;-4.241e-01;1.050e+00;6.860e-01;-4.008e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.308e-01;4.089e-01
0.056851000;1.050e+00;7.584e-01;-4.449e-01;7.220e-01;-4.236e-01;1.050e+00;6.825e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.275e-01;4.099e-01
0.057851000;1.050e+00;7.580e-01;-4.449e-01;7.216e-01;-4.236e-01;1.050e+00;6.822e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.272e-01;4.100e-01
0.059851000;1.051e+00;7.574e-01;-4.449e-01;7.210e-01;-4.235e-01;1.051e+00;6.816e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.266e-01;4.102e-01
0.060851000;1.051e+00;7.571e-01;-4.449e-01;7.206e-01;-4.235e-01;1.051e+00;6.814e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.263e-01;4.103e-01
0.064851000;1.051e+00;7.559e-01;-4.449e-01;7.195e-01;-4.235e-01;1.051e+00;6.803e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.254e-01;4.107e-01
0.065851000;1.051e+00;7.557e-01;-4.449e-01;7.192e-01;-4.234e-01;1.051e+00;6.801e-01;-4.004e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.252e-01;4.107e-01
0.077851000;1.051e+00;7.532e-01;-4.451e-01;7.169e-01;-4.236e-01;1.051e+00;6.779e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.232e-01;4.116e-01
0.080851000;1.051e+00;7.528e-01;-4.452e-01;7.165e-01;-4.237e-01;1.051e+00;6.775e-01;-4.006e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.229e-01;4.117e-01
0.081851000;1.051e+00;7.527e-01;-4.452e-01;7.163e-01;-4.237e-01;1.051e+00;6.774e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.228e-01;4.117e-01
0.082851000;1.051e+00;7.525e-01;-4.452e-01;7.162e-01;-4.237e-01;1.051e+00;6.773e-01;-4.007e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.227e-01;4.118e-01
0.108851000;1.051e+00;7.506e-01;-4.456e-01;7.144e-01;-4.241e-01;1.051e+00;6.755e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.212e-01;4.121e-01
0.130851000;1.051e+00;7.501e-01;-4.456e-01;7.139e-01;-4.241e-01;1.051e+00;6.751e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.209e-01;4.121e-01
0.153851000;1.051e+00;7.500e-01;-4.456e-01;7.138e-01;-4.241e-01;1.051e+00;6.750e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.207e-01;4.120e-01
0.158851000;1.051e+00;7.499e-01;-4.456e-01;7.137e-01;-4.241e-01;1.051e+00;6.750e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.207e-01;4.120e-01
0.160851000;1.051e+00;7.499e-01;-4.456e-01;7.137e-01;-4.241e-01;1.051e+00;6.749e-01;-4.010e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.207e-01;4.120e-01
2.696851000;1.052e+00;7.498e-01;-4.440e-01;7.131e-01;-4.223e-01;1.052e+00;6.748e-01;-3.996e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.201e-01;4.102e-01
7.958851000;1.053e+00;7.498e-01;-4.415e-01;7.123e-01;-4.194e-01;1.053e+00;6.748e-01;-3.974e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;4.074e-01
8.192851000;1.053e+00;7.498e-01;-4.415e-01;7.122e-01;-4.194e-01;1.053e+00;6.748e-01;-3.973e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;4.073e-01
8.324851000;1.053e+00;7.498e-01;-4.415e-01;7.122e-01;-4.193e-01;1.053e+00;6.748e-01;-3.973e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;4.073e-01
8.648851000;1.053e+00;7.498e-01;-4.414e-01;7.122e-01;-4.193e-01;1.053e+00;6.748e-01;-3.973e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;4.072e-01
8.886851000;1.053e+00;7.498e-01;-4.414e-01;7.122e-01;-4.192e-01;1.053e+00;6.748e-01;-3.972e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.072e-01
29.999994000;1.053e+00;7.498e-01;-4.411e-01;7.121e-01;-4.190e-01;1.053e+00;6.748e-01;-3.970e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.069e-01
29.999994000;7.799e-05;1.882e-05;-2.389e-04;1.376e-08;-3.340e-08;7.804e-05;1.699e-05;-2.150e-04;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.069e-01
30.000122000;7.700e-05;1.881e-05;-2.344e-04;2.875e-09;-1.143e-08;7.704e-05;1.699e-05;-2.110e-04;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.085e-01
30.001639000;6.504e-05;1.994e-05;-1.967e-04;1.114e-08;1.353e-09;6.504e-05;1.799e-05;-1.770e-04;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.234e-01;4.191e-01
30.002663000;5.802e-05;1.885e-05;-1.756e-04;3.753e-08;-3.577e-09;5.800e-05;1.698e-05;-1.579e-04;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.307e-01;4.129e-01
30.006845000;3.998e-05;1.778e-05;-1.211e-04;-2.470e-08;2.335e-08;3.994e-05;1.600e-05;-1.090e-04;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.711e-01;2.878e-01
30.018673000;2.799e-05;1.668e-05;-8.325e-05;5.198e-08;-7.574e-09;2.802e-05;1.500e-05;-7.502e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.847e-01;-3.667e-01
30.020325000;2.797e-05;1.667e-05;-8.328e-05;2.062e-08;-1.086e-08;2.800e-05;1.500e-05;-7.501e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.945e-01;-4.407e-01
30.022330000;2.795e-05;1.779e-05;-8.331e-05;-3.731e-09;-2.452e-08;2.798e-05;1.600e-05;-7.500e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.986e-01;-5.226e-01
30.024510000;2.795e-05;1.892e-05;-8.332e-05;-4.455e-09;-2.917e-08;2.798e-05;1.697e-05;-7.501e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.944e-01;-6.029e-01
30.025303000;2.796e-05;1.893e-05;-8.333e-05;-1.929e-09;-3.024e-08;2.798e-05;1.697e-05;-7.502e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.909e-01;-6.300e-01
30.027087000;2.798e-05;2.005e-05;-8.333e-05;3.720e-09;-3.109e-08;2.798e-05;1.796e-05;-7.504e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.798e-01;-6.872e-01
30.032638000;2.799e-05;2.228e-05;-8.337e-05;2.984e-08;-6.617e-08;2.801e-05;1.996e-05;-7.503e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.219e-01;-8.357e-01
30.034819000;2.798e-05;2.228e-05;-8.336e-05;6.239e-08;-6.818e-08;2.803e-05;1.996e-05;-7.503e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.923e-01;-8.837e-01
30.045563000;2.798e-05;2.446e-05;-8.216e-05;3.535e-08;2.007e-08;2.799e-05;2.194e-05;-7.407e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.240e-01;-1.057e+00
30.053770000;2.794e-05;2.556e-05;-8.106e-05;8.335e-09;6.283e-08;2.802e-05;2.299e-05;-7.306e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.961e-01;-1.139e+00
30.059123000;2.696e-05;2.555e-05;-7.995e-05;-3.902e-08;2.558e-08;2.700e-05;2.302e-05;-7.202e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.208e-01;-1.177e+00
30.064832000;2.699e-05;2.551e-05;-7.886e-05;-4.268e-08;1.923e-08;2.700e-05;2.301e-05;-7.099e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;3.492e-01;-1.207e+00
30.067687000;2.701e-05;2.551e-05;-7.887e-05;-2.993e-08;3.414e-08;2.702e-05;2.301e-05;-7.099e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;3.171e-01;-1.220e+00
30.074466000;2.705e-05;2.549e-05;-7.773e-05;-1.525e-10;6.963e-08;2.705e-05;2.301e-05;-7.002e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.501e-01;-1.243e+00
30.079105000;2.606e-05;2.547e-05;-7.662e-05;-1.057e-09;4.717e-08;2.603e-05;2.301e-05;-6.903e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.115e-01;-1.255e+00
30.085171000;2.605e-05;2.545e-05;-7.554e-05;-1.575e-09;8.794e-09;2.600e-05;2.304e-05;-6.803e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.688e-01;-1.266e+00
30.092308000;2.501e-05;2.548e-05;-7.335e-05;1.279e-08;3.074e-08;2.496e-05;2.302e-05;-6.602e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.286e-01;-1.277e+00
30.099230000;2.502e-05;2.442e-05;-7.226e-05;-1.211e-08;5.838e-08;2.496e-05;2.199e-05;-6.500e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;9.814e-02;-1.283e+00
30.105011000;2.402e-05;2.444e-05;-7.003e-05;-2.438e-08;6.791e-08;2.396e-05;2.197e-05;-6.297e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.798e-02;-1.288e+00
30.106938000;2.402e-05;2.443e-05;-7.003e-05;-2.323e-08;6.686e-08;2.397e-05;2.197e-05;-6.296e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.217e-02;-1.289e+00
30.115288000;2.300e-05;2.325e-05;-6.781e-05;-1.121e-08;5.474e-08;2.300e-05;2.090e-05;-6.094e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.140e-02;-1.293e+00
30.124922000;2.299e-05;2.178e-05;-6.558e-05;-4.476e-08;2.439e-08;2.299e-05;1.966e-05;-5.894e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;3.450e-02;-1.295e+00
30.125564000;2.299e-05;2.174e-05;-6.558e-05;-5.067e-08;2.147e-08;2.299e-05;1.963e-05;-5.894e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;3.359e-02;-1.296e+00
30.135199000;2.201e-05;1.945e-05;-6.334e-05;-2.424e-07;-8.511e-09;2.198e-05;1.780e-05;-5.696e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.239e-02;-1.297e+00
30.147402000;2.105e-05;1.265e-05;-6.000e-05;-1.130e-06;-2.604e-08;2.103e-05;1.201e-05;-5.397e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.329e-02;-1.299e+00
30.149972000;2.006e-05;9.864e-06;-6.000e-05;-1.498e-06;-3.282e-08;2.004e-05;9.442e-06;-5.397e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.190e-02;-1.299e+00
30.149994000;2.007e-05;9.406e-06;-6.000e-05;-1.604e-06;-3.446e-08;2.004e-05;8.992e-06;-5.397e-05;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.189e-02;-1.299e+00
30.149994000;2.748e-01;3.146e-01;-5.998e-01;1.145e+00;-2.183e+00;2.748e-01;2.831e-01;-5.398e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.189e-02;-1.299e+00
30.149995000;2.748e-01;3.147e-01;-5.999e-01;1.145e+00;-2.183e+00;2.748e-01;2.832e-01;-5.399e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.189e-02;-1.299e+00
30.151082000;3.493e-01;4.288e-01;-6.893e-01;1.228e+00;-1.973e+00;3.493e-01;3.859e-01;-6.204e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.134e-02;-1.299e+00
30.152426000;4.641e-01;4.983e-01;-8.149e-01;1.074e+00;-1.756e+00;4.641e-01;4.485e-01;-7.334e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.070e-02;-1.299e+00
30.154720000;6.450e-01;1.456e-01;-9.426e-01;2.256e-01;-1.461e+00;6.450e-01;1.310e-01;-8.484e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;9.691e-03;-1.299e+00
30.155872000;7.005e-01;-1.663e-01;-9.086e-01;-2.374e-01;-1.297e+00;7.005e-01;-1.498e-01;-8.178e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;9.219e-03;-1.299e+00
30.158065000;7.719e-01;-6.251e-01;-7.562e-01;-8.099e-01;-9.797e-01;7.719e-01;-5.627e-01;-6.806e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.380e-03;-1.299e+00
30.158117000;7.734e-01;-6.328e-01;-7.524e-01;-8.182e-01;-9.728e-01;7.734e-01;-5.696e-01;-6.772e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.362e-03;-1.299e+00
30.160593000;8.550e-01;-8.524e-01;-5.929e-01;-9.972e-01;-6.934e-01;8.550e-01;-7.673e-01;-5.336e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.506e-03;-1.299e+00
30.161084000;8.730e-01;-8.663e-01;-5.666e-01;-9.924e-01;-6.490e-01;8.730e-01;-7.798e-01;-5.099e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.355e-03;-1.299e+00
30.161404000;8.850e-01;-8.707e-01;-5.501e-01;-9.840e-01;-6.216e-01;8.850e-01;-7.838e-01;-4.951e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.734e-03;-1.299e+00
30.161596000;8.923e-01;-8.718e-01;-5.405e-01;-9.771e-01;-6.058e-01;8.923e-01;-7.848e-01;-4.865e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.316e-03;-1.298e+00
30.161724000;8.972e-01;-8.718e-01;-5.342e-01;-9.718e-01;-5.954e-01;8.972e-01;-7.848e-01;-4.808e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;8.849e-03;-1.297e+00
30.162108000;9.120e-01;-8.686e-01;-5.155e-01;-9.526e-01;-5.653e-01;9.120e-01;-7.820e-01;-4.640e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.112e-02;-1.295e+00
30.162364000;9.219e-01;-8.640e-01;-5.034e-01;-9.373e-01;-5.460e-01;9.219e-01;-7.778e-01;-4.530e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.319e-02;-1.292e+00
30.171385000;1.224e+00;-1.086e-01;-6.009e-03;-8.875e-02;-4.857e-03;1.224e+00;-9.772e-02;-5.426e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.003e-01;-1.117e+00
30.171513000;1.227e+00;-9.848e-02;2.275e-03;-8.029e-02;1.911e-03;1.227e+00;-8.864e-02;2.032e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.016e-01;-1.115e+00
30.173177000;1.265e+00;1.715e-02;1.093e-01;1.356e-02;8.646e-02;1.265e+00;1.543e-02;9.836e-02;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.177e-01;-1.082e+00
30.173305000;1.267e+00;2.484e-02;1.174e-01;1.960e-02;9.267e-02;1.267e+00;2.236e-02;1.056e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.189e-01;-1.079e+00
30.175397000;1.308e+00;1.277e-01;2.460e-01;9.761e-02;1.881e-01;1.308e+00;1.149e-01;2.214e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.391e-01;-1.037e+00
30.177506000;1.343e+00;1.945e-01;3.655e-01;1.448e-01;2.721e-01;1.343e+00;1.750e-01;3.289e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.595e-01;-9.951e-01
30.178018000;1.351e+00;2.063e-01;3.920e-01;1.527e-01;2.902e-01;1.351e+00;1.857e-01;3.528e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.645e-01;-9.520e-01
30.178146000;1.353e+00;2.090e-01;3.983e-01;1.545e-01;2.945e-01;1.353e+00;1.881e-01;3.584e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.657e-01;-9.413e-01
30.178402000;1.356e+00;2.142e-01;4.105e-01;1.580e-01;3.027e-01;1.356e+00;1.928e-01;3.694e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.682e-01;-9.198e-01
30.180194000;1.375e+00;2.422e-01;4.817e-01;1.761e-01;3.502e-01;1.375e+00;2.179e-01;4.335e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.855e-01;-7.694e-01
30.180450000;1.378e+00;2.452e-01;4.898e-01;1.780e-01;3.555e-01;1.378e+00;2.207e-01;4.408e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.880e-01;-7.480e-01
30.180962000;1.382e+00;2.508e-01;5.045e-01;1.815e-01;3.652e-01;1.382e+00;2.257e-01;4.540e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.929e-01;-7.053e-01
30.181346000;1.384e+00;2.546e-01;5.142e-01;1.839e-01;3.715e-01;1.384e+00;2.291e-01;4.628e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;1.966e-01;-6.734e-01
30.184418000;1.395e+00;2.781e-01;5.529e-01;1.994e-01;3.965e-01;1.395e+00;2.503e-01;4.976e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.263e-01;-4.225e-01
30.184674000;1.395e+00;2.799e-01;5.532e-01;2.007e-01;3.967e-01;1.395e+00;2.519e-01;4.979e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.288e-01;-4.021e-01
30.184802000;1.395e+00;2.807e-01;5.532e-01;2.013e-01;3.967e-01;1.395e+00;2.527e-01;4.979e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.301e-01;-3.919e-01
30.187045000;1.391e+00;2.965e-01;5.367e-01;2.132e-01;3.860e-01;1.391e+00;2.668e-01;4.831e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.517e-01;-2.174e-01
30.189679000;1.377e+00;3.177e-01;4.841e-01;2.307e-01;3.516e-01;1.377e+00;2.859e-01;4.357e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.772e-01;-3.016e-02
30.190940000;1.368e+00;3.290e-01;4.491e-01;2.406e-01;3.284e-01;1.368e+00;2.961e-01;4.042e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.894e-01;5.112e-02
30.191143000;1.366e+00;3.309e-01;4.430e-01;2.422e-01;3.243e-01;1.366e+00;2.978e-01;3.987e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;2.913e-01;6.371e-02
30.193654000;1.343e+00;3.551e-01;3.590e-01;2.644e-01;2.672e-01;1.343e+00;3.196e-01;3.231e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;3.156e-01;2.096e-01
30.204792000;1.237e+00;4.652e-01;5.813e-03;3.760e-01;4.708e-03;1.237e+00;4.187e-01;5.204e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.173e-01;4.323e-01
30.205048000;1.235e+00;4.673e-01;-1.310e-03;3.784e-01;-1.050e-03;1.235e+00;4.205e-01;-1.207e-03;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.188e-01;4.375e-01
30.208632000;1.202e+00;4.902e-01;-9.718e-02;4.077e-01;-8.082e-02;1.202e+00;4.412e-01;-8.748e-02;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.296e-01;5.091e-01
30.208888000;1.200e+00;4.913e-01;-1.038e-01;4.094e-01;-8.646e-02;1.200e+00;4.422e-01;-9.341e-02;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.297e-01;5.143e-01
30.210513000;1.185e+00;4.962e-01;-1.449e-01;4.186e-01;-1.222e-01;1.185e+00;4.466e-01;-1.304e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.292e-01;5.468e-01
30.212305000;1.169e+00;4.976e-01;-1.887e-01;4.255e-01;-1.614e-01;1.169e+00;4.478e-01;-1.698e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.267e-01;5.826e-01
30.212433000;1.168e+00;4.975e-01;-1.918e-01;4.259e-01;-1.642e-01;1.168e+00;4.478e-01;-1.726e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.265e-01;5.852e-01
30.212689000;1.166e+00;4.973e-01;-1.979e-01;4.266e-01;-1.698e-01;1.166e+00;4.476e-01;-1.781e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.261e-01;5.903e-01
30.214737000;1.148e+00;4.934e-01;-2.459e-01;4.299e-01;-2.143e-01;1.148e+00;4.440e-01;-2.213e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.245e-01;6.313e-01
30.217057000;1.127e+00;4.856e-01;-2.979e-01;4.307e-01;-2.643e-01;1.127e+00;4.371e-01;-2.681e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.296e-01;6.764e-01
30.217474000;1.124e+00;4.842e-01;-3.070e-01;4.308e-01;-2.732e-01;1.124e+00;4.358e-01;-2.763e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.315e-01;6.833e-01
30.219896000;1.103e+00;4.775e-01;-3.570e-01;4.328e-01;-3.235e-01;1.103e+00;4.298e-01;-3.213e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.489e-01;7.130e-01
30.219904000;1.103e+00;4.775e-01;-3.571e-01;4.328e-01;-3.237e-01;1.103e+00;4.297e-01;-3.214e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.490e-01;7.131e-01
30.219928000;1.103e+00;4.775e-01;-3.576e-01;4.328e-01;-3.242e-01;1.103e+00;4.297e-01;-3.218e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.492e-01;7.133e-01
30.220024000;1.102e+00;4.773e-01;-3.595e-01;4.330e-01;-3.261e-01;1.102e+00;4.296e-01;-3.235e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.501e-01;7.141e-01
30.220152000;1.101e+00;4.771e-01;-3.619e-01;4.332e-01;-3.287e-01;1.101e+00;4.294e-01;-3.257e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.513e-01;7.152e-01
30.221944000;1.087e+00;4.763e-01;-3.950e-01;4.382e-01;-3.633e-01;1.087e+00;4.287e-01;-3.555e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.675e-01;7.258e-01
30.223480000;1.076e+00;4.786e-01;-4.206e-01;4.449e-01;-3.910e-01;1.076e+00;4.307e-01;-3.785e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.809e-01;7.290e-01
30.223736000;1.074e+00;4.792e-01;-4.246e-01;4.462e-01;-3.954e-01;1.074e+00;4.313e-01;-3.822e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.831e-01;7.290e-01
30.223992000;1.072e+00;4.798e-01;-4.286e-01;4.476e-01;-3.998e-01;1.072e+00;4.319e-01;-3.857e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.852e-01;7.289e-01
30.224248000;1.070e+00;4.806e-01;-4.324e-01;4.490e-01;-4.041e-01;1.070e+00;4.325e-01;-3.892e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.874e-01;7.287e-01
30.224504000;1.068e+00;4.814e-01;-4.362e-01;4.505e-01;-4.083e-01;1.068e+00;4.332e-01;-3.926e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;4.896e-01;7.284e-01
30.230136000;1.036e+00;5.094e-01;-5.020e-01;4.915e-01;-4.844e-01;1.036e+00;4.585e-01;-4.518e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.341e-01;6.944e-01
30.230392000;1.035e+00;5.110e-01;-5.042e-01;4.936e-01;-4.870e-01;1.035e+00;4.599e-01;-4.538e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.360e-01;6.919e-01
30.232696000;1.026e+00;5.255e-01;-5.212e-01;5.122e-01;-5.080e-01;1.026e+00;4.730e-01;-4.691e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.527e-01;6.667e-01
30.233208000;1.024e+00;5.288e-01;-5.243e-01;5.163e-01;-5.119e-01;1.024e+00;4.760e-01;-4.719e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.563e-01;6.605e-01
30.235256000;1.018e+00;5.421e-01;-5.346e-01;5.323e-01;-5.249e-01;1.018e+00;4.879e-01;-4.812e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.704e-01;6.343e-01
30.235512000;1.018e+00;5.438e-01;-5.357e-01;5.343e-01;-5.263e-01;1.018e+00;4.894e-01;-4.821e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.721e-01;6.309e-01
30.237834000;1.013e+00;5.588e-01;-5.428e-01;5.515e-01;-5.357e-01;1.013e+00;5.029e-01;-4.886e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;5.873e-01;5.991e-01
30.240392000;1.010e+00;5.752e-01;-5.465e-01;5.693e-01;-5.408e-01;1.010e+00;5.177e-01;-4.918e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.030e-01;5.646e-01
30.241160000;1.010e+00;5.801e-01;-5.468e-01;5.744e-01;-5.414e-01;1.010e+00;5.221e-01;-4.922e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.075e-01;5.547e-01
30.241416000;1.010e+00;5.818e-01;-5.469e-01;5.760e-01;-5.415e-01;1.010e+00;5.236e-01;-4.922e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.090e-01;5.515e-01
30.241672000;1.010e+00;5.834e-01;-5.469e-01;5.777e-01;-5.416e-01;1.010e+00;5.250e-01;-4.922e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.105e-01;5.483e-01
30.244940000;1.010e+00;6.038e-01;-5.444e-01;5.979e-01;-5.391e-01;1.010e+00;5.434e-01;-4.900e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.285e-01;5.101e-01
30.246287000;1.011e+00;6.120e-01;-5.422e-01;6.056e-01;-5.365e-01;1.011e+00;5.508e-01;-4.880e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.354e-01;4.959e-01
30.248533000;1.012e+00;6.255e-01;-5.372e-01;6.179e-01;-5.306e-01;1.012e+00;5.630e-01;-4.835e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.462e-01;4.741e-01
30.248982000;1.013e+00;6.282e-01;-5.361e-01;6.202e-01;-5.293e-01;1.013e+00;5.654e-01;-4.825e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.482e-01;4.700e-01
30.249431000;1.013e+00;6.308e-01;-5.349e-01;6.225e-01;-5.278e-01;1.013e+00;5.677e-01;-4.814e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.502e-01;4.661e-01
30.252126000;1.017e+00;6.463e-01;-5.269e-01;6.358e-01;-5.183e-01;1.017e+00;5.817e-01;-4.742e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.616e-01;4.445e-01
30.252575000;1.017e+00;6.488e-01;-5.254e-01;6.379e-01;-5.166e-01;1.017e+00;5.839e-01;-4.729e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.634e-01;4.412e-01
30.253024000;1.018e+00;6.513e-01;-5.240e-01;6.399e-01;-5.148e-01;1.018e+00;5.862e-01;-4.716e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.651e-01;4.381e-01
30.255270000;1.021e+00;6.634e-01;-5.163e-01;6.497e-01;-5.057e-01;1.021e+00;5.970e-01;-4.647e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.733e-01;4.237e-01
30.261108000;1.030e+00;6.915e-01;-4.954e-01;6.715e-01;-4.810e-01;1.030e+00;6.224e-01;-4.458e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.907e-01;3.969e-01
30.262006000;1.031e+00;6.954e-01;-4.922e-01;6.743e-01;-4.773e-01;1.031e+00;6.259e-01;-4.430e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.929e-01;3.939e-01
30.262455000;1.032e+00;6.973e-01;-4.906e-01;6.757e-01;-4.754e-01;1.032e+00;6.275e-01;-4.415e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.940e-01;3.926e-01
30.264252000;1.035e+00;7.045e-01;-4.844e-01;6.809e-01;-4.682e-01;1.035e+00;6.340e-01;-4.360e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.979e-01;3.879e-01
30.265150000;1.036e+00;7.078e-01;-4.814e-01;6.833e-01;-4.647e-01;1.036e+00;6.371e-01;-4.333e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;6.997e-01;3.860e-01
30.266497000;1.038e+00;7.127e-01;-4.770e-01;6.867e-01;-4.597e-01;1.038e+00;6.414e-01;-4.293e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.022e-01;3.835e-01
30.266946000;1.038e+00;7.142e-01;-4.756e-01;6.878e-01;-4.581e-01;1.038e+00;6.428e-01;-4.281e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.030e-01;3.828e-01
30.271437000;1.044e+00;7.277e-01;-4.627e-01;6.971e-01;-4.432e-01;1.044e+00;6.549e-01;-4.164e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.096e-01;3.787e-01
30.271886000;1.044e+00;7.288e-01;-4.615e-01;6.979e-01;-4.419e-01;1.044e+00;6.560e-01;-4.154e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.101e-01;3.785e-01
30.272785000;1.045e+00;7.311e-01;-4.593e-01;6.993e-01;-4.393e-01;1.045e+00;6.580e-01;-4.133e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.111e-01;3.783e-01
30.275030000;1.048e+00;7.361e-01;-4.541e-01;7.027e-01;-4.335e-01;1.048e+00;6.625e-01;-4.087e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.133e-01;3.785e-01
30.275479000;1.048e+00;7.370e-01;-4.531e-01;7.033e-01;-4.324e-01;1.048e+00;6.633e-01;-4.078e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.137e-01;3.786e-01
30.275928000;1.048e+00;7.379e-01;-4.522e-01;7.038e-01;-4.313e-01;1.048e+00;6.641e-01;-4.070e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.141e-01;3.787e-01
30.276378000;1.049e+00;7.387e-01;-4.513e-01;7.044e-01;-4.303e-01;1.049e+00;6.648e-01;-4.061e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.144e-01;3.789e-01
30.279521000;1.051e+00;7.439e-01;-4.457e-01;7.077e-01;-4.240e-01;1.051e+00;6.695e-01;-4.011e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.165e-01;3.808e-01
30.279970000;1.051e+00;7.445e-01;-4.450e-01;7.081e-01;-4.232e-01;1.051e+00;6.701e-01;-4.005e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.167e-01;3.812e-01
30.280419000;1.052e+00;7.451e-01;-4.443e-01;7.085e-01;-4.224e-01;1.052e+00;6.706e-01;-3.998e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.170e-01;3.816e-01
30.283114000;1.053e+00;7.483e-01;-4.407e-01;7.105e-01;-4.184e-01;1.053e+00;6.734e-01;-3.967e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.181e-01;3.841e-01
30.284911000;1.054e+00;7.499e-01;-4.388e-01;7.115e-01;-4.163e-01;1.054e+00;6.749e-01;-3.949e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.187e-01;3.860e-01
30.285360000;1.054e+00;7.503e-01;-4.384e-01;7.117e-01;-4.158e-01;1.054e+00;6.753e-01;-3.946e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.188e-01;3.865e-01
30.286707000;1.055e+00;7.513e-01;-4.373e-01;7.123e-01;-4.146e-01;1.055e+00;6.762e-01;-3.935e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;3.881e-01
30.287605000;1.055e+00;7.518e-01;-4.366e-01;7.127e-01;-4.138e-01;1.055e+00;6.767e-01;-3.929e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;3.891e-01
30.290030000;1.056e+00;7.531e-01;-4.352e-01;7.134e-01;-4.123e-01;1.056e+00;6.778e-01;-3.917e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.195e-01;3.920e-01
30.291647000;1.056e+00;7.536e-01;-4.345e-01;7.137e-01;-4.115e-01;1.056e+00;6.783e-01;-3.911e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.197e-01;3.939e-01
30.296497000;1.056e+00;7.545e-01;-4.336e-01;7.143e-01;-4.105e-01;1.056e+00;6.790e-01;-3.903e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.197e-01;3.993e-01
30.297306000;1.056e+00;7.545e-01;-4.336e-01;7.143e-01;-4.105e-01;1.056e+00;6.790e-01;-3.902e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.197e-01;4.001e-01
30.298114000;1.056e+00;7.545e-01;-4.336e-01;7.143e-01;-4.105e-01;1.056e+00;6.791e-01;-3.903e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.197e-01;4.009e-01
30.304581000;1.056e+00;7.539e-01;-4.347e-01;7.141e-01;-4.117e-01;1.056e+00;6.785e-01;-3.912e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.193e-01;4.066e-01
30.306198000;1.056e+00;7.537e-01;-4.351e-01;7.140e-01;-4.122e-01;1.056e+00;6.783e-01;-3.916e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.192e-01;4.077e-01
30.319941000;1.054e+00;7.511e-01;-4.396e-01;7.129e-01;-4.173e-01;1.054e+00;6.760e-01;-3.956e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.184e-01;4.132e-01
30.324791000;1.053e+00;7.504e-01;-4.410e-01;7.127e-01;-4.188e-01;1.053e+00;6.754e-01;-3.969e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.184e-01;4.137e-01
30.328833000;1.053e+00;7.500e-01;-4.419e-01;7.126e-01;-4.199e-01;1.053e+00;6.750e-01;-3.978e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.184e-01;4.137e-01
30.329641000;1.052e+00;7.499e-01;-4.421e-01;7.125e-01;-4.201e-01;1.052e+00;6.749e-01;-3.979e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.184e-01;4.137e-01
30.330450000;1.052e+00;7.498e-01;-4.423e-01;7.125e-01;-4.203e-01;1.052e+00;6.749e-01;-3.980e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.184e-01;4.137e-01
30.337683000;1.052e+00;7.495e-01;-4.434e-01;7.125e-01;-4.215e-01;1.052e+00;6.745e-01;-3.990e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.186e-01;4.131e-01
30.340683000;1.052e+00;7.494e-01;-4.436e-01;7.126e-01;-4.218e-01;1.052e+00;6.745e-01;-3.993e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.187e-01;4.127e-01
30.348683000;1.052e+00;7.495e-01;-4.440e-01;7.128e-01;-4.223e-01;1.052e+00;6.746e-01;-3.996e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.190e-01;4.118e-01
30.350683000;1.052e+00;7.496e-01;-4.441e-01;7.129e-01;-4.223e-01;1.052e+00;6.746e-01;-3.997e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.116e-01
30.377683000;1.052e+00;7.504e-01;-4.435e-01;7.135e-01;-4.217e-01;1.052e+00;6.754e-01;-3.991e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.197e-01;4.099e-01
30.394683000;1.052e+00;7.506e-01;-4.432e-01;7.136e-01;-4.214e-01;1.052e+00;6.755e-01;-3.989e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.199e-01;4.099e-01
30.768683000;1.052e+00;7.499e-01;-4.432e-01;7.129e-01;-4.214e-01;1.052e+00;6.749e-01;-3.989e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.198e-01;4.093e-01
36.336683000;1.053e+00;7.498e-01;-4.411e-01;7.121e-01;-4.190e-01;1.053e+00;6.748e-01;-3.970e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.069e-01
36.593683000;1.053e+00;7.498e-01;-4.411e-01;7.121e-01;-4.189e-01;1.053e+00;6.748e-01;-3.970e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.069e-01
37.899683000;1.053e+00;7.498e-01;-4.411e-01;7.121e-01;-4.189e-01;1.053e+00;6.748e-01;-3.969e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.190e-01;4.068e-01
38.058683000;1.053e+00;7.498e-01;-4.410e-01;7.121e-01;-4.189e-01;1.053e+00;6.748e-01;-3.969e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.190e-01;4.068e-01
100.000000000;1.053e+00;7.498e-01;-4.411e-01;7.121e-01;-4.190e-01;1.053e+00;6.748e-01;-3.970e-01;1.000e+01;8.336e-01;-4.245e-01;-4.245e-01;7.191e-01;4.069e-01
