time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.000e+00;7.983e-01;6.803e-01;7.983e-01;6.803e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000001000;1.000e+00;7.983e-01;6.803e-01;7.983e-01;6.803e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000002000;1.000e+00;7.983e-01;6.802e-01;7.983e-01;6.802e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000004000;1.000e+00;7.983e-01;6.801e-01;7.983e-01;6.801e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000008000;1.000e+00;7.983e-01;6.800e-01;7.983e-01;6.800e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000016000;1.000e+00;7.983e-01;6.796e-01;7.983e-01;6.796e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000032000;1.000e+00;7.984e-01;6.789e-01;7.984e-01;6.789e-01;1.231e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000064000;1.000e+00;7.985e-01;6.775e-01;7.985e-01;6.775e-01;1.230e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000119000;1.000e+00;7.987e-01;6.751e-01;7.987e-01;6.751e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000120000;1.000e+00;7.987e-01;6.750e-01;7.987e-01;6.750e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000121000;1.000e+00;7.987e-01;6.750e-01;7.987e-01;6.750e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000123000;1.000e+00;7.987e-01;6.749e-01;7.987e-01;6.749e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000127000;1.000e+00;7.987e-01;6.747e-01;7.987e-01;6.747e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000135000;1.000e+00;7.987e-01;6.744e-01;7.987e-01;6.744e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000151000;1.000e+00;7.988e-01;6.737e-01;7.988e-01;6.737e-01;1.229e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000183000;1.000e+00;7.989e-01;6.723e-01;7.989e-01;6.723e-01;1.228e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000247000;1.000e+00;7.991e-01;6.695e-01;7.991e-01;6.695e-01;1.228e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000375000;1.000e+00;7.994e-01;6.641e-01;7.994e-01;6.641e-01;1.226e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.000631000;1.000e+00;7.999e-01;6.535e-01;7.999e-01;6.535e-01;1.222e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001143000;1.000e+00;8.004e-01;6.332e-01;8.004e-01;6.332e-01;1.215e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001485000;1.000e+00;8.004e-01;6.205e-01;8.004e-01;6.205e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001486000;1.000e+00;8.004e-01;6.205e-01;8.004e-01;6.205e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001487000;1.000e+00;8.004e-01;6.204e-01;8.004e-01;6.204e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001489000;1.000e+00;8.004e-01;6.204e-01;8.004e-01;6.204e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001493000;1.000e+00;8.004e-01;6.202e-01;8.004e-01;6.202e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001501000;1.000e+00;8.004e-01;6.199e-01;8.004e-01;6.199e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001517000;1.000e+00;8.004e-01;6.193e-01;8.004e-01;6.193e-01;1.211e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001549000;1.000e+00;8.004e-01;6.182e-01;8.004e-01;6.182e-01;1.210e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001613000;1.000e+00;8.003e-01;6.159e-01;8.003e-01;6.159e-01;1.210e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001741000;1.000e+00;8.002e-01;6.114e-01;8.002e-01;6.114e-01;1.208e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.001997000;1.000e+00;8.000e-01;6.025e-01;8.000e-01;6.025e-01;1.205e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.002509000;1.000e+00;7.993e-01;5.858e-01;7.993e-01;5.858e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.003021000;1.000e+00;7.984e-01;5.702e-01;7.984e-01;5.702e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.003533000;1.000e+00;7.973e-01;5.558e-01;7.973e-01;5.558e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.004045000;1.000e+00;7.960e-01;5.424e-01;7.960e-01;5.424e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.004557000;1.000e+00;7.947e-01;5.300e-01;7.947e-01;5.300e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005069000;1.000e+00;7.933e-01;5.186e-01;7.933e-01;5.186e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005581000;1.000e+00;7.919e-01;5.081e-01;7.919e-01;5.081e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005739000;1.000e+00;7.915e-01;5.050e-01;7.915e-01;5.050e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005740000;1.000e+00;7.915e-01;5.050e-01;7.915e-01;5.050e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005741000;1.000e+00;7.915e-01;5.050e-01;7.915e-01;5.050e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005743000;1.000e+00;7.915e-01;5.049e-01;7.915e-01;5.049e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005747000;1.000e+00;7.915e-01;5.049e-01;7.915e-01;5.049e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005755000;1.000e+00;7.914e-01;5.047e-01;7.914e-01;5.047e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005771000;1.000e+00;7.914e-01;5.044e-01;7.914e-01;5.044e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005803000;1.000e+00;7.913e-01;5.038e-01;7.913e-01;5.038e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005867000;1.000e+00;7.911e-01;5.026e-01;7.911e-01;5.026e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.005995000;1.000e+00;7.908e-01;5.002e-01;7.908e-01;5.002e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006060000;1.000e+00;7.906e-01;4.990e-01;7.906e-01;4.990e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006061000;1.000e+00;7.906e-01;4.990e-01;7.906e-01;4.990e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006062000;1.000e+00;7.906e-01;4.990e-01;7.906e-01;4.990e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006064000;1.000e+00;7.906e-01;4.989e-01;7.906e-01;4.989e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006068000;1.000e+00;7.905e-01;4.989e-01;7.905e-01;4.989e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006076000;1.000e+00;7.905e-01;4.987e-01;7.905e-01;4.987e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006092000;1.000e+00;7.905e-01;4.984e-01;7.905e-01;4.984e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006124000;1.000e+00;7.904e-01;4.979e-01;7.904e-01;4.979e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006188000;1.000e+00;7.902e-01;4.967e-01;7.902e-01;4.967e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006316000;1.000e+00;7.898e-01;4.945e-01;7.898e-01;4.945e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.006572000;1.000e+00;7.891e-01;4.901e-01;7.891e-01;4.901e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.007084000;1.000e+00;7.877e-01;4.820e-01;7.877e-01;4.820e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.008108000;1.000e+00;7.848e-01;4.678e-01;7.848e-01;4.678e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.009132000;1.000e+00;7.820e-01;4.561e-01;7.820e-01;4.561e-01;1.156e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.010156000;1.000e+00;7.793e-01;4.467e-01;7.793e-01;4.467e-01;1.153e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.011180000;1.000e+00;7.767e-01;4.392e-01;7.767e-01;4.392e-01;1.151e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.012204000;1.000e+00;7.742e-01;4.334e-01;7.742e-01;4.334e-01;1.149e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.013228000;1.000e+00;7.719e-01;4.291e-01;7.719e-01;4.291e-01;1.147e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.014252000;1.000e+00;7.697e-01;4.260e-01;7.697e-01;4.260e-01;1.146e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.015276000;1.000e+00;7.676e-01;4.240e-01;7.676e-01;4.240e-01;1.145e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.016300000;1.000e+00;7.657e-01;4.228e-01;7.657e-01;4.228e-01;1.145e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.018348000;1.000e+00;7.622e-01;4.224e-01;7.622e-01;4.224e-01;1.145e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.020396000;1.000e+00;7.592e-01;4.240e-01;7.592e-01;4.240e-01;1.145e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.022444000;1.000e+00;7.567e-01;4.268e-01;7.567e-01;4.268e-01;1.146e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.024492000;1.000e+00;7.544e-01;4.303e-01;7.544e-01;4.303e-01;1.147e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.026540000;1.000e+00;7.525e-01;4.341e-01;7.525e-01;4.341e-01;1.149e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.028588000;1.000e+00;7.509e-01;4.379e-01;7.509e-01;4.379e-01;1.150e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.030636000;1.000e+00;7.495e-01;4.414e-01;7.495e-01;4.414e-01;1.151e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.032684000;1.000e+00;7.483e-01;4.446e-01;7.483e-01;4.446e-01;1.152e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.034732000;1.000e+00;7.473e-01;4.475e-01;7.473e-01;4.475e-01;1.153e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.036780000;1.000e+00;7.464e-01;4.499e-01;7.464e-01;4.499e-01;1.154e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.038828000;1.000e+00;7.456e-01;4.519e-01;7.456e-01;4.519e-01;1.154e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.040876000;1.000e+00;7.449e-01;4.536e-01;7.449e-01;4.536e-01;1.155e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.042924000;1.000e+00;7.443e-01;4.550e-01;7.443e-01;4.550e-01;1.155e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.047020000;1.000e+00;7.432e-01;4.570e-01;7.432e-01;4.570e-01;1.156e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.051116000;1.000e+00;7.424e-01;4.582e-01;7.424e-01;4.582e-01;1.156e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.055212000;1.000e+00;7.418e-01;4.589e-01;7.418e-01;4.589e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.059308000;1.000e+00;7.413e-01;4.592e-01;7.413e-01;4.592e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.063404000;1.000e+00;7.409e-01;4.593e-01;7.409e-01;4.593e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.071596000;1.000e+00;7.403e-01;4.595e-01;7.403e-01;4.595e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.079788000;1.000e+00;7.399e-01;4.596e-01;7.399e-01;4.596e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.087980000;1.000e+00;7.396e-01;4.597e-01;7.396e-01;4.597e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.096172000;1.000e+00;7.395e-01;4.599e-01;7.395e-01;4.599e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.104364000;1.000e+00;7.393e-01;4.602e-01;7.393e-01;4.602e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.112556000;1.000e+00;7.393e-01;4.604e-01;7.393e-01;4.604e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.122556000;1.000e+00;7.392e-01;4.607e-01;7.392e-01;4.607e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.132556000;1.000e+00;7.392e-01;4.611e-01;7.392e-01;4.611e-01;1.157e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.142556000;1.000e+00;7.392e-01;4.614e-01;7.392e-01;4.614e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.152556000;1.000e+00;7.392e-01;4.617e-01;7.392e-01;4.617e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.162556000;1.000e+00;7.392e-01;4.621e-01;7.392e-01;4.621e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.172556000;1.000e+00;7.392e-01;4.624e-01;7.392e-01;4.624e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.182556000;1.000e+00;7.392e-01;4.627e-01;7.392e-01;4.627e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.192556000;1.000e+00;7.392e-01;4.631e-01;7.392e-01;4.631e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.202556000;1.000e+00;7.392e-01;4.634e-01;7.392e-01;4.634e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.212556000;1.000e+00;7.392e-01;4.638e-01;7.392e-01;4.638e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.222556000;1.000e+00;7.392e-01;4.641e-01;7.392e-01;4.641e-01;1.158e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.232556000;1.000e+00;7.392e-01;4.645e-01;7.392e-01;4.645e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.242556000;1.000e+00;7.392e-01;4.648e-01;7.392e-01;4.648e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.252556000;1.000e+00;7.392e-01;4.652e-01;7.392e-01;4.652e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.262556000;1.000e+00;7.392e-01;4.656e-01;7.392e-01;4.656e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.272556000;1.000e+00;7.392e-01;4.659e-01;7.392e-01;4.659e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.282556000;1.000e+00;7.392e-01;4.663e-01;7.392e-01;4.663e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.292556000;1.000e+00;7.392e-01;4.667e-01;7.392e-01;4.667e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.302556000;1.000e+00;7.392e-01;4.670e-01;7.392e-01;4.670e-01;1.159e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.312556000;1.000e+00;7.392e-01;4.674e-01;7.392e-01;4.674e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.322556000;1.000e+00;7.392e-01;4.678e-01;7.392e-01;4.678e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.332556000;1.000e+00;7.392e-01;4.681e-01;7.392e-01;4.681e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.342556000;1.000e+00;7.392e-01;4.685e-01;7.392e-01;4.685e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.352556000;1.000e+00;7.392e-01;4.689e-01;7.392e-01;4.689e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.362556000;1.000e+00;7.392e-01;4.693e-01;7.392e-01;4.693e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.372556000;1.000e+00;7.392e-01;4.696e-01;7.392e-01;4.696e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.382556000;1.000e+00;7.392e-01;4.700e-01;7.392e-01;4.700e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.392556000;1.000e+00;7.392e-01;4.704e-01;7.392e-01;4.704e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.402556000;1.000e+00;7.392e-01;4.707e-01;7.392e-01;4.707e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.412556000;1.000e+00;7.392e-01;4.711e-01;7.392e-01;4.711e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.422556000;1.000e+00;7.392e-01;4.715e-01;7.392e-01;4.715e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.432556000;1.000e+00;7.392e-01;4.719e-01;7.392e-01;4.719e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.442556000;1.000e+00;7.392e-01;4.722e-01;7.392e-01;4.722e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.452556000;1.000e+00;7.392e-01;4.726e-01;7.392e-01;4.726e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.462556000;1.000e+00;7.392e-01;4.730e-01;7.392e-01;4.730e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.472556000;1.000e+00;7.392e-01;4.734e-01;7.392e-01;4.734e-01;1.161e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.482556000;1.000e+00;7.392e-01;4.737e-01;7.392e-01;4.737e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.492556000;1.000e+00;7.392e-01;4.741e-01;7.392e-01;4.741e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.502556000;1.000e+00;7.392e-01;4.745e-01;7.392e-01;4.745e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.512556000;1.000e+00;7.392e-01;4.749e-01;7.392e-01;4.749e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.522556000;1.000e+00;7.392e-01;4.752e-01;7.392e-01;4.752e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.532556000;1.000e+00;7.392e-01;4.756e-01;7.392e-01;4.756e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.542556000;1.000e+00;7.392e-01;4.760e-01;7.392e-01;4.760e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.552556000;1.000e+00;7.392e-01;4.764e-01;7.392e-01;4.764e-01;1.162e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.562556000;1.000e+00;7.392e-01;4.767e-01;7.392e-01;4.767e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.572556000;1.000e+00;7.392e-01;4.771e-01;7.392e-01;4.771e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.582556000;1.000e+00;7.392e-01;4.775e-01;7.392e-01;4.775e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.592556000;1.000e+00;7.392e-01;4.779e-01;7.392e-01;4.779e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.602556000;1.000e+00;7.392e-01;4.782e-01;7.392e-01;4.782e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.612556000;1.000e+00;7.392e-01;4.786e-01;7.392e-01;4.786e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.622556000;1.000e+00;7.392e-01;4.790e-01;7.392e-01;4.790e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.632556000;1.000e+00;7.392e-01;4.793e-01;7.392e-01;4.793e-01;1.163e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.642556000;1.000e+00;7.392e-01;4.797e-01;7.392e-01;4.797e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.652556000;1.000e+00;7.392e-01;4.801e-01;7.392e-01;4.801e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.662556000;1.000e+00;7.392e-01;4.805e-01;7.392e-01;4.805e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.672556000;1.000e+00;7.392e-01;4.808e-01;7.392e-01;4.808e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.682556000;1.000e+00;7.392e-01;4.812e-01;7.392e-01;4.812e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.692556000;1.000e+00;7.392e-01;4.816e-01;7.392e-01;4.816e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.702556000;1.000e+00;7.392e-01;4.819e-01;7.392e-01;4.819e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.712556000;1.000e+00;7.392e-01;4.823e-01;7.392e-01;4.823e-01;1.164e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.722556000;1.000e+00;7.392e-01;4.827e-01;7.392e-01;4.827e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.732556000;1.000e+00;7.392e-01;4.831e-01;7.392e-01;4.831e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.742556000;1.000e+00;7.392e-01;4.834e-01;7.392e-01;4.834e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.752556000;1.000e+00;7.392e-01;4.838e-01;7.392e-01;4.838e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.762556000;1.000e+00;7.392e-01;4.842e-01;7.392e-01;4.842e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.772556000;1.000e+00;7.392e-01;4.845e-01;7.392e-01;4.845e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.782556000;1.000e+00;7.392e-01;4.849e-01;7.392e-01;4.849e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.792556000;1.000e+00;7.392e-01;4.853e-01;7.392e-01;4.853e-01;1.165e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.802556000;1.000e+00;7.392e-01;4.856e-01;7.392e-01;4.856e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.812556000;1.000e+00;7.392e-01;4.860e-01;7.392e-01;4.860e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.822556000;1.000e+00;7.392e-01;4.864e-01;7.392e-01;4.864e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.832556000;1.000e+00;7.392e-01;4.867e-01;7.392e-01;4.867e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.842556000;1.000e+00;7.392e-01;4.871e-01;7.392e-01;4.871e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.852556000;1.000e+00;7.392e-01;4.875e-01;7.392e-01;4.875e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.862556000;1.000e+00;7.392e-01;4.878e-01;7.392e-01;4.878e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.872556000;1.000e+00;7.392e-01;4.882e-01;7.392e-01;4.882e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.882556000;1.000e+00;7.392e-01;4.886e-01;7.392e-01;4.886e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.892556000;1.000e+00;7.392e-01;4.889e-01;7.392e-01;4.889e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.902556000;1.000e+00;7.392e-01;4.893e-01;7.392e-01;4.893e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.912556000;1.000e+00;7.392e-01;4.897e-01;7.392e-01;4.897e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.922556000;1.000e+00;7.392e-01;4.900e-01;7.392e-01;4.900e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.932556000;1.000e+00;7.392e-01;4.904e-01;7.392e-01;4.904e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.942556000;1.000e+00;7.392e-01;4.908e-01;7.392e-01;4.908e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.952556000;1.000e+00;7.392e-01;4.911e-01;7.392e-01;4.911e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.962556000;1.000e+00;7.392e-01;4.915e-01;7.392e-01;4.915e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.972556000;1.000e+00;7.392e-01;4.919e-01;7.392e-01;4.919e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.982556000;1.000e+00;7.392e-01;4.922e-01;7.392e-01;4.922e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
0.992556000;1.000e+00;7.392e-01;4.926e-01;7.392e-01;4.926e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.002556000;1.000e+00;7.392e-01;4.929e-01;7.392e-01;4.929e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.012556000;1.000e+00;7.392e-01;4.933e-01;7.392e-01;4.933e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.022556000;1.000e+00;7.392e-01;4.937e-01;7.392e-01;4.937e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.032556000;1.000e+00;7.392e-01;4.940e-01;7.392e-01;4.940e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.042556000;1.000e+00;7.392e-01;4.944e-01;7.392e-01;4.944e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.052556000;1.000e+00;7.392e-01;4.947e-01;7.392e-01;4.947e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.062556000;1.000e+00;7.392e-01;4.951e-01;7.392e-01;4.951e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.072556000;1.000e+00;7.392e-01;4.954e-01;7.392e-01;4.954e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.082556000;1.000e+00;7.392e-01;4.958e-01;7.392e-01;4.958e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.092556000;1.000e+00;7.392e-01;4.962e-01;7.392e-01;4.962e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.102556000;1.000e+00;7.392e-01;4.965e-01;7.392e-01;4.965e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.112556000;1.000e+00;7.392e-01;4.969e-01;7.392e-01;4.969e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.122556000;1.000e+00;7.392e-01;4.972e-01;7.392e-01;4.972e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.132556000;1.000e+00;7.392e-01;4.976e-01;7.392e-01;4.976e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.142556000;1.000e+00;7.392e-01;4.979e-01;7.392e-01;4.979e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.152556000;1.000e+00;7.392e-01;4.983e-01;7.392e-01;4.983e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.162556000;1.000e+00;7.392e-01;4.986e-01;7.392e-01;4.986e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.172556000;1.000e+00;7.392e-01;4.990e-01;7.392e-01;4.990e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.182556000;1.000e+00;7.392e-01;4.993e-01;7.392e-01;4.993e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.192556000;1.000e+00;7.392e-01;4.997e-01;7.392e-01;4.997e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.202556000;1.000e+00;7.392e-01;5.000e-01;7.392e-01;5.000e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.212556000;1.000e+00;7.392e-01;5.004e-01;7.392e-01;5.004e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.222556000;1.000e+00;7.392e-01;5.007e-01;7.392e-01;5.007e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.232556000;1.000e+00;7.392e-01;5.011e-01;7.392e-01;5.011e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.242556000;1.000e+00;7.392e-01;5.014e-01;7.392e-01;5.014e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.252556000;1.000e+00;7.392e-01;5.018e-01;7.392e-01;5.018e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.262556000;1.000e+00;7.392e-01;5.021e-01;7.392e-01;5.021e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.272556000;1.000e+00;7.392e-01;5.025e-01;7.392e-01;5.025e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.282556000;1.000e+00;7.392e-01;5.028e-01;7.392e-01;5.028e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.292556000;1.000e+00;7.392e-01;5.032e-01;7.392e-01;5.032e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.302556000;1.000e+00;7.392e-01;5.035e-01;7.392e-01;5.035e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.312556000;1.000e+00;7.392e-01;5.038e-01;7.392e-01;5.038e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315938000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315939000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315940000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315942000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315946000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315954000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.315970000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.316002000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.316066000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.316194000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.316450000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.316962000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.317986000;1.000e+00;7.392e-01;5.040e-01;7.392e-01;5.040e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.320034000;1.000e+00;7.392e-01;5.041e-01;7.392e-01;5.041e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.324130000;1.000e+00;7.392e-01;5.042e-01;7.392e-01;5.042e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.332322000;1.000e+00;7.392e-01;5.045e-01;7.392e-01;5.045e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.342322000;1.000e+00;7.392e-01;5.049e-01;7.392e-01;5.049e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.352322000;1.000e+00;7.392e-01;5.052e-01;7.392e-01;5.052e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.362322000;1.000e+00;7.392e-01;5.055e-01;7.392e-01;5.055e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.372322000;1.000e+00;7.392e-01;5.059e-01;7.392e-01;5.059e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.382322000;1.000e+00;7.392e-01;5.062e-01;7.392e-01;5.062e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.392322000;1.000e+00;7.392e-01;5.066e-01;7.392e-01;5.066e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.402322000;1.000e+00;7.392e-01;5.069e-01;7.392e-01;5.069e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.412322000;1.000e+00;7.392e-01;5.072e-01;7.392e-01;5.072e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.422322000;1.000e+00;7.392e-01;5.076e-01;7.392e-01;5.076e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.432322000;1.000e+00;7.392e-01;5.079e-01;7.392e-01;5.079e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.442322000;1.000e+00;7.392e-01;5.082e-01;7.392e-01;5.082e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.452322000;1.000e+00;7.392e-01;5.086e-01;7.392e-01;5.086e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.462322000;1.000e+00;7.392e-01;5.089e-01;7.392e-01;5.089e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.472322000;1.000e+00;7.392e-01;5.092e-01;7.392e-01;5.092e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.482322000;1.000e+00;7.392e-01;5.096e-01;7.392e-01;5.096e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.492322000;1.000e+00;7.392e-01;5.099e-01;7.392e-01;5.099e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.502322000;1.000e+00;7.392e-01;5.102e-01;7.392e-01;5.102e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.512322000;1.000e+00;7.392e-01;5.106e-01;7.392e-01;5.106e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.522322000;1.000e+00;7.392e-01;5.109e-01;7.392e-01;5.109e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.532322000;1.000e+00;7.392e-01;5.112e-01;7.392e-01;5.112e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.542322000;1.000e+00;7.392e-01;5.115e-01;7.392e-01;5.115e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.552322000;1.000e+00;7.392e-01;5.119e-01;7.392e-01;5.119e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.562322000;1.000e+00;7.392e-01;5.122e-01;7.392e-01;5.122e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.572322000;1.000e+00;7.392e-01;5.125e-01;7.392e-01;5.125e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.582322000;1.000e+00;7.392e-01;5.129e-01;7.392e-01;5.129e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.592322000;1.000e+00;7.392e-01;5.132e-01;7.392e-01;5.132e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.602322000;1.000e+00;7.392e-01;5.135e-01;7.392e-01;5.135e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.612322000;1.000e+00;7.392e-01;5.138e-01;7.392e-01;5.138e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.622322000;1.000e+00;7.392e-01;5.141e-01;7.392e-01;5.141e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.632322000;1.000e+00;7.392e-01;5.145e-01;7.392e-01;5.145e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.642322000;1.000e+00;7.392e-01;5.148e-01;7.392e-01;5.148e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.652322000;1.000e+00;7.392e-01;5.151e-01;7.392e-01;5.151e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.662322000;1.000e+00;7.392e-01;5.154e-01;7.392e-01;5.154e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.672322000;1.000e+00;7.392e-01;5.157e-01;7.392e-01;5.157e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.682322000;1.000e+00;7.392e-01;5.161e-01;7.392e-01;5.161e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.692322000;1.000e+00;7.392e-01;5.164e-01;7.392e-01;5.164e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.702322000;1.000e+00;7.392e-01;5.167e-01;7.392e-01;5.167e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.712322000;1.000e+00;7.392e-01;5.170e-01;7.392e-01;5.170e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.722322000;1.000e+00;7.392e-01;5.173e-01;7.392e-01;5.173e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.732322000;1.000e+00;7.392e-01;5.176e-01;7.392e-01;5.176e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.742322000;1.000e+00;7.392e-01;5.180e-01;7.392e-01;5.180e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.752322000;1.000e+00;7.392e-01;5.183e-01;7.392e-01;5.183e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.762322000;1.000e+00;7.392e-01;5.186e-01;7.392e-01;5.186e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.772322000;1.000e+00;7.392e-01;5.189e-01;7.392e-01;5.189e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.782322000;1.000e+00;7.392e-01;5.192e-01;7.392e-01;5.192e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.792322000;1.000e+00;7.392e-01;5.195e-01;7.392e-01;5.195e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.802322000;1.000e+00;7.392e-01;5.198e-01;7.392e-01;5.198e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.812322000;1.000e+00;7.392e-01;5.201e-01;7.392e-01;5.201e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.822322000;1.000e+00;7.392e-01;5.204e-01;7.392e-01;5.204e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.832322000;1.000e+00;7.392e-01;5.207e-01;7.392e-01;5.207e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.842322000;1.000e+00;7.392e-01;5.210e-01;7.392e-01;5.210e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.852322000;1.000e+00;7.392e-01;5.213e-01;7.392e-01;5.213e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.862322000;1.000e+00;7.392e-01;5.216e-01;7.392e-01;5.216e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.872322000;1.000e+00;7.392e-01;5.219e-01;7.392e-01;5.219e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.882322000;1.000e+00;7.392e-01;5.222e-01;7.392e-01;5.222e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.892322000;1.000e+00;7.392e-01;5.225e-01;7.392e-01;5.225e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.902322000;1.000e+00;7.392e-01;5.228e-01;7.392e-01;5.228e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.912322000;1.000e+00;7.392e-01;5.231e-01;7.392e-01;5.231e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.922322000;1.000e+00;7.392e-01;5.234e-01;7.392e-01;5.234e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.932322000;1.000e+00;7.392e-01;5.237e-01;7.392e-01;5.237e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.942322000;1.000e+00;7.392e-01;5.240e-01;7.392e-01;5.240e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.952322000;1.000e+00;7.392e-01;5.243e-01;7.392e-01;5.243e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.962322000;1.000e+00;7.392e-01;5.246e-01;7.392e-01;5.246e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.972322000;1.000e+00;7.392e-01;5.249e-01;7.392e-01;5.249e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.982322000;1.000e+00;7.392e-01;5.252e-01;7.392e-01;5.252e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
1.992322000;1.000e+00;7.392e-01;5.255e-01;7.392e-01;5.255e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.002322000;1.000e+00;7.392e-01;5.258e-01;7.392e-01;5.258e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.012322000;1.000e+00;7.392e-01;5.261e-01;7.392e-01;5.261e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.022322000;1.000e+00;7.392e-01;5.264e-01;7.392e-01;5.264e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.032322000;1.000e+00;7.392e-01;5.267e-01;7.392e-01;5.267e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.042322000;1.000e+00;7.392e-01;5.270e-01;7.392e-01;5.270e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.052322000;1.000e+00;7.392e-01;5.273e-01;7.392e-01;5.273e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.062322000;1.000e+00;7.392e-01;5.275e-01;7.392e-01;5.275e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.072322000;1.000e+00;7.392e-01;5.278e-01;7.392e-01;5.278e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.082322000;1.000e+00;7.391e-01;5.281e-01;7.391e-01;5.281e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.092322000;1.000e+00;7.391e-01;5.284e-01;7.391e-01;5.284e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.102322000;1.000e+00;7.391e-01;5.287e-01;7.391e-01;5.287e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.112322000;1.000e+00;7.391e-01;5.290e-01;7.391e-01;5.290e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.122322000;1.000e+00;7.391e-01;5.292e-01;7.391e-01;5.292e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.132322000;1.000e+00;7.391e-01;5.295e-01;7.391e-01;5.295e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.142322000;1.000e+00;7.391e-01;5.298e-01;7.391e-01;5.298e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.152322000;1.000e+00;7.391e-01;5.301e-01;7.391e-01;5.301e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.162322000;1.000e+00;7.391e-01;5.304e-01;7.391e-01;5.304e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.172322000;1.000e+00;7.391e-01;5.306e-01;7.391e-01;5.306e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.182322000;1.000e+00;7.391e-01;5.309e-01;7.391e-01;5.309e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.192322000;1.000e+00;7.391e-01;5.312e-01;7.391e-01;5.312e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.202322000;1.000e+00;7.391e-01;5.315e-01;7.391e-01;5.315e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.212322000;1.000e+00;7.391e-01;5.317e-01;7.391e-01;5.317e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.222322000;1.000e+00;7.391e-01;5.320e-01;7.391e-01;5.320e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.232322000;1.000e+00;7.391e-01;5.323e-01;7.391e-01;5.323e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.242322000;1.000e+00;7.391e-01;5.326e-01;7.391e-01;5.326e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.252322000;1.000e+00;7.391e-01;5.328e-01;7.391e-01;5.328e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.262322000;1.000e+00;7.391e-01;5.331e-01;7.391e-01;5.331e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.272322000;1.000e+00;7.391e-01;5.334e-01;7.391e-01;5.334e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.282322000;1.000e+00;7.391e-01;5.336e-01;7.391e-01;5.336e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.292322000;1.000e+00;7.391e-01;5.339e-01;7.391e-01;5.339e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.302322000;1.000e+00;7.391e-01;5.342e-01;7.391e-01;5.342e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.312322000;1.000e+00;7.391e-01;5.344e-01;7.391e-01;5.344e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.322322000;1.000e+00;7.391e-01;5.347e-01;7.391e-01;5.347e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.332322000;1.000e+00;7.391e-01;5.350e-01;7.391e-01;5.350e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.342322000;1.000e+00;7.391e-01;5.352e-01;7.391e-01;5.352e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.352322000;1.000e+00;7.391e-01;5.355e-01;7.391e-01;5.355e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.362322000;1.000e+00;7.391e-01;5.357e-01;7.391e-01;5.357e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.372322000;1.000e+00;7.391e-01;5.360e-01;7.391e-01;5.360e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.382322000;1.000e+00;7.391e-01;5.363e-01;7.391e-01;5.363e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.392322000;1.000e+00;7.391e-01;5.365e-01;7.391e-01;5.365e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.402322000;1.000e+00;7.391e-01;5.368e-01;7.391e-01;5.368e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.412322000;1.000e+00;7.391e-01;5.370e-01;7.391e-01;5.370e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.422322000;1.000e+00;7.391e-01;5.373e-01;7.391e-01;5.373e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.432322000;1.000e+00;7.391e-01;5.375e-01;7.391e-01;5.375e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.442322000;1.000e+00;7.391e-01;5.378e-01;7.391e-01;5.378e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.452322000;1.000e+00;7.391e-01;5.380e-01;7.391e-01;5.380e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.462322000;1.000e+00;7.391e-01;5.383e-01;7.391e-01;5.383e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.472322000;1.000e+00;7.391e-01;5.385e-01;7.391e-01;5.385e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.482322000;1.000e+00;7.391e-01;5.388e-01;7.391e-01;5.388e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.492322000;1.000e+00;7.391e-01;5.390e-01;7.391e-01;5.390e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.502322000;1.000e+00;7.391e-01;5.393e-01;7.391e-01;5.393e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.512322000;1.000e+00;7.391e-01;5.395e-01;7.391e-01;5.395e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.522322000;1.000e+00;7.391e-01;5.398e-01;7.391e-01;5.398e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.532322000;1.000e+00;7.391e-01;5.400e-01;7.391e-01;5.400e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.542322000;1.000e+00;7.391e-01;5.403e-01;7.391e-01;5.403e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.552322000;1.000e+00;7.391e-01;5.405e-01;7.391e-01;5.405e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.562322000;1.000e+00;7.391e-01;5.408e-01;7.391e-01;5.408e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.572322000;1.000e+00;7.391e-01;5.410e-01;7.391e-01;5.410e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.582322000;1.000e+00;7.391e-01;5.412e-01;7.391e-01;5.412e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.592322000;1.000e+00;7.391e-01;5.415e-01;7.391e-01;5.415e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.602322000;1.000e+00;7.391e-01;5.417e-01;7.391e-01;5.417e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.612322000;1.000e+00;7.391e-01;5.420e-01;7.391e-01;5.420e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.622322000;1.000e+00;7.391e-01;5.422e-01;7.391e-01;5.422e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.632322000;1.000e+00;7.391e-01;5.424e-01;7.391e-01;5.424e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.642322000;1.000e+00;7.391e-01;5.427e-01;7.391e-01;5.427e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.652322000;1.000e+00;7.391e-01;5.429e-01;7.391e-01;5.429e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.662322000;1.000e+00;7.391e-01;5.431e-01;7.391e-01;5.431e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.672322000;1.000e+00;7.391e-01;5.434e-01;7.391e-01;5.434e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.682322000;1.000e+00;7.391e-01;5.436e-01;7.391e-01;5.436e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.692322000;1.000e+00;7.391e-01;5.438e-01;7.391e-01;5.438e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.702322000;1.000e+00;7.391e-01;5.441e-01;7.391e-01;5.441e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.712322000;1.000e+00;7.391e-01;5.443e-01;7.391e-01;5.443e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.722322000;1.000e+00;7.391e-01;5.445e-01;7.391e-01;5.445e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.732322000;1.000e+00;7.391e-01;5.447e-01;7.391e-01;5.447e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.742322000;1.000e+00;7.391e-01;5.450e-01;7.391e-01;5.450e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.752322000;1.000e+00;7.391e-01;5.452e-01;7.391e-01;5.452e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.762322000;1.000e+00;7.391e-01;5.454e-01;7.391e-01;5.454e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.772322000;1.000e+00;7.391e-01;5.456e-01;7.391e-01;5.456e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.782322000;1.000e+00;7.391e-01;5.459e-01;7.391e-01;5.459e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.792322000;1.000e+00;7.391e-01;5.461e-01;7.391e-01;5.461e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.802322000;1.000e+00;7.391e-01;5.463e-01;7.391e-01;5.463e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.812322000;1.000e+00;7.391e-01;5.465e-01;7.391e-01;5.465e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.822322000;1.000e+00;7.391e-01;5.467e-01;7.391e-01;5.467e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.832322000;1.000e+00;7.391e-01;5.470e-01;7.391e-01;5.470e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.842322000;1.000e+00;7.391e-01;5.472e-01;7.391e-01;5.472e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.852322000;1.000e+00;7.391e-01;5.474e-01;7.391e-01;5.474e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.862322000;1.000e+00;7.391e-01;5.476e-01;7.391e-01;5.476e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.872322000;1.000e+00;7.391e-01;5.478e-01;7.391e-01;5.478e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.882322000;1.000e+00;7.391e-01;5.480e-01;7.391e-01;5.480e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.892322000;1.000e+00;7.391e-01;5.482e-01;7.391e-01;5.482e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.902322000;1.000e+00;7.391e-01;5.485e-01;7.391e-01;5.485e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.912322000;1.000e+00;7.391e-01;5.487e-01;7.391e-01;5.487e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.922322000;1.000e+00;7.391e-01;5.489e-01;7.391e-01;5.489e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.932322000;1.000e+00;7.391e-01;5.491e-01;7.391e-01;5.491e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.942322000;1.000e+00;7.391e-01;5.493e-01;7.391e-01;5.493e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.952322000;1.000e+00;7.391e-01;5.495e-01;7.391e-01;5.495e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.962322000;1.000e+00;7.391e-01;5.497e-01;7.391e-01;5.497e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.972322000;1.000e+00;7.391e-01;5.499e-01;7.391e-01;5.499e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.982322000;1.000e+00;7.391e-01;5.501e-01;7.391e-01;5.501e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
2.992322000;1.000e+00;7.391e-01;5.503e-01;7.391e-01;5.503e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.002322000;1.000e+00;7.391e-01;5.505e-01;7.391e-01;5.505e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.012322000;1.000e+00;7.391e-01;5.507e-01;7.391e-01;5.507e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.022322000;1.000e+00;7.391e-01;5.509e-01;7.391e-01;5.509e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.032322000;1.000e+00;7.391e-01;5.511e-01;7.391e-01;5.511e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.042322000;1.000e+00;7.391e-01;5.513e-01;7.391e-01;5.513e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.052322000;1.000e+00;7.391e-01;5.515e-01;7.391e-01;5.515e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.062322000;1.000e+00;7.391e-01;5.517e-01;7.391e-01;5.517e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.072322000;1.000e+00;7.391e-01;5.519e-01;7.391e-01;5.519e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.082322000;1.000e+00;7.391e-01;5.521e-01;7.391e-01;5.521e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.092322000;1.000e+00;7.391e-01;5.523e-01;7.391e-01;5.523e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.102322000;1.000e+00;7.391e-01;5.525e-01;7.391e-01;5.525e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.112322000;1.000e+00;7.391e-01;5.527e-01;7.391e-01;5.527e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.122322000;1.000e+00;7.391e-01;5.529e-01;7.391e-01;5.529e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.132322000;1.000e+00;7.391e-01;5.531e-01;7.391e-01;5.531e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.142322000;1.000e+00;7.391e-01;5.533e-01;7.391e-01;5.533e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.152322000;1.000e+00;7.391e-01;5.534e-01;7.391e-01;5.534e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.162322000;1.000e+00;7.391e-01;5.536e-01;7.391e-01;5.536e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.172322000;1.000e+00;7.391e-01;5.538e-01;7.391e-01;5.538e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.182322000;1.000e+00;7.391e-01;5.540e-01;7.391e-01;5.540e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.192322000;1.000e+00;7.391e-01;5.542e-01;7.391e-01;5.542e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.202322000;1.000e+00;7.391e-01;5.544e-01;7.391e-01;5.544e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.212322000;1.000e+00;7.391e-01;5.546e-01;7.391e-01;5.546e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.222322000;1.000e+00;7.391e-01;5.547e-01;7.391e-01;5.547e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.232322000;1.000e+00;7.391e-01;5.549e-01;7.391e-01;5.549e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.242322000;1.000e+00;7.391e-01;5.551e-01;7.391e-01;5.551e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.252322000;1.000e+00;7.391e-01;5.553e-01;7.391e-01;5.553e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.262322000;1.000e+00;7.391e-01;5.555e-01;7.391e-01;5.555e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.272322000;1.000e+00;7.391e-01;5.556e-01;7.391e-01;5.556e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.282322000;1.000e+00;7.391e-01;5.558e-01;7.391e-01;5.558e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.292322000;1.000e+00;7.391e-01;5.560e-01;7.391e-01;5.560e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.302322000;1.000e+00;7.391e-01;5.562e-01;7.391e-01;5.562e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.312322000;1.000e+00;7.391e-01;5.563e-01;7.391e-01;5.563e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.322322000;1.000e+00;7.391e-01;5.565e-01;7.391e-01;5.565e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
