time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
3.332322000;1.000e+00;7.391e-01;5.567e-01;7.391e-01;5.567e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.342322000;1.000e+00;7.391e-01;5.569e-01;7.391e-01;5.569e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.352322000;1.000e+00;7.391e-01;5.570e-01;7.391e-01;5.570e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.362322000;1.000e+00;7.391e-01;5.572e-01;7.391e-01;5.572e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.372322000;1.000e+00;7.391e-01;5.574e-01;7.391e-01;5.574e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.382322000;1.000e+00;7.391e-01;5.575e-01;7.391e-01;5.575e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.392322000;1.000e+00;7.391e-01;5.577e-01;7.391e-01;5.577e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.402322000;1.000e+00;7.391e-01;5.579e-01;7.391e-01;5.579e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.412322000;1.000e+00;7.391e-01;5.580e-01;7.391e-01;5.580e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.422322000;1.000e+00;7.391e-01;5.582e-01;7.391e-01;5.582e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.432322000;1.000e+00;7.391e-01;5.584e-01;7.391e-01;5.584e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.442322000;1.000e+00;7.391e-01;5.585e-01;7.391e-01;5.585e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.452322000;1.000e+00;7.391e-01;5.587e-01;7.391e-01;5.587e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.462322000;1.000e+00;7.391e-01;5.589e-01;7.391e-01;5.589e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.472322000;1.000e+00;7.391e-01;5.590e-01;7.391e-01;5.590e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.482322000;1.000e+00;7.391e-01;5.592e-01;7.391e-01;5.592e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.492322000;1.000e+00;7.391e-01;5.593e-01;7.391e-01;5.593e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.502322000;1.000e+00;7.391e-01;5.595e-01;7.391e-01;5.595e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.512322000;1.000e+00;7.391e-01;5.597e-01;7.391e-01;5.597e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.522322000;1.000e+00;7.391e-01;5.598e-01;7.391e-01;5.598e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.532322000;1.000e+00;7.391e-01;5.600e-01;7.391e-01;5.600e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.542322000;1.000e+00;7.391e-01;5.601e-01;7.391e-01;5.601e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.552322000;1.000e+00;7.391e-01;5.603e-01;7.391e-01;5.603e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.562322000;1.000e+00;7.391e-01;5.604e-01;7.391e-01;5.604e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.572322000;1.000e+00;7.391e-01;5.606e-01;7.391e-01;5.606e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.582322000;1.000e+00;7.391e-01;5.607e-01;7.391e-01;5.607e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.592322000;1.000e+00;7.391e-01;5.609e-01;7.391e-01;5.609e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.602322000;1.000e+00;7.391e-01;5.610e-01;7.391e-01;5.610e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.612322000;1.000e+00;7.391e-01;5.612e-01;7.391e-01;5.612e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.622322000;1.000e+00;7.391e-01;5.613e-01;7.391e-01;5.613e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.632322000;1.000e+00;7.391e-01;5.615e-01;7.391e-01;5.615e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.642322000;1.000e+00;7.391e-01;5.616e-01;7.391e-01;5.616e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.652322000;1.000e+00;7.391e-01;5.618e-01;7.391e-01;5.618e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.662322000;1.000e+00;7.391e-01;5.619e-01;7.391e-01;5.619e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.672322000;1.000e+00;7.391e-01;5.621e-01;7.391e-01;5.621e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.682322000;1.000e+00;7.391e-01;5.622e-01;7.391e-01;5.622e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.692322000;1.000e+00;7.391e-01;5.623e-01;7.391e-01;5.623e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.702322000;1.000e+00;7.391e-01;5.625e-01;7.391e-01;5.625e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.712322000;1.000e+00;7.391e-01;5.626e-01;7.391e-01;5.626e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.722322000;1.000e+00;7.391e-01;5.628e-01;7.391e-01;5.628e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.732322000;1.000e+00;7.391e-01;5.629e-01;7.391e-01;5.629e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.742322000;1.000e+00;7.391e-01;5.630e-01;7.391e-01;5.630e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.752322000;1.000e+00;7.391e-01;5.632e-01;7.391e-01;5.632e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.762322000;1.000e+00;7.391e-01;5.633e-01;7.391e-01;5.633e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.772322000;1.000e+00;7.391e-01;5.635e-01;7.391e-01;5.635e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.782322000;1.000e+00;7.391e-01;5.636e-01;7.391e-01;5.636e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.792322000;1.000e+00;7.391e-01;5.637e-01;7.391e-01;5.637e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.802322000;1.000e+00;7.391e-01;5.639e-01;7.391e-01;5.639e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.812322000;1.000e+00;7.391e-01;5.640e-01;7.391e-01;5.640e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.822322000;1.000e+00;7.391e-01;5.641e-01;7.391e-01;5.641e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.832322000;1.000e+00;7.391e-01;5.642e-01;7.391e-01;5.642e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.842322000;1.000e+00;7.391e-01;5.644e-01;7.391e-01;5.644e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.852322000;1.000e+00;7.391e-01;5.645e-01;7.391e-01;5.645e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.862322000;1.000e+00;7.391e-01;5.646e-01;7.391e-01;5.646e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.872322000;1.000e+00;7.391e-01;5.648e-01;7.391e-01;5.648e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.882322000;1.000e+00;7.391e-01;5.649e-01;7.391e-01;5.649e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.892322000;1.000e+00;7.391e-01;5.650e-01;7.391e-01;5.650e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.902322000;1.000e+00;7.391e-01;5.651e-01;7.391e-01;5.651e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.912322000;1.000e+00;7.391e-01;5.653e-01;7.391e-01;5.653e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.922322000;1.000e+00;7.391e-01;5.654e-01;7.391e-01;5.654e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.932322000;1.000e+00;7.391e-01;5.655e-01;7.391e-01;5.655e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.942322000;1.000e+00;7.391e-01;5.656e-01;7.391e-01;5.656e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.952322000;1.000e+00;7.391e-01;5.658e-01;7.391e-01;5.658e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.962322000;1.000e+00;7.391e-01;5.659e-01;7.391e-01;5.659e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.972322000;1.000e+00;7.391e-01;5.660e-01;7.391e-01;5.660e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.982322000;1.000e+00;7.391e-01;5.661e-01;7.391e-01;5.661e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
3.992322000;1.000e+00;7.391e-01;5.662e-01;7.391e-01;5.662e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.002322000;1.000e+00;7.391e-01;5.664e-01;7.391e-01;5.664e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.012322000;1.000e+00;7.391e-01;5.665e-01;7.391e-01;5.665e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.022322000;1.000e+00;7.391e-01;5.666e-01;7.391e-01;5.666e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.032322000;1.000e+00;7.391e-01;5.667e-01;7.391e-01;5.667e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.042322000;1.000e+00;7.391e-01;5.668e-01;7.391e-01;5.668e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.052322000;1.000e+00;7.391e-01;5.669e-01;7.391e-01;5.669e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.062322000;1.000e+00;7.391e-01;5.670e-01;7.391e-01;5.670e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.072322000;1.000e+00;7.391e-01;5.672e-01;7.391e-01;5.672e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.082322000;1.000e+00;7.391e-01;5.673e-01;7.391e-01;5.673e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.092322000;1.000e+00;7.391e-01;5.674e-01;7.391e-01;5.674e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.102322000;1.000e+00;7.391e-01;5.675e-01;7.391e-01;5.675e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.112322000;1.000e+00;7.391e-01;5.676e-01;7.391e-01;5.676e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.122322000;1.000e+00;7.391e-01;5.677e-01;7.391e-01;5.677e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.132322000;1.000e+00;7.391e-01;5.678e-01;7.391e-01;5.678e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.142322000;1.000e+00;7.391e-01;5.679e-01;7.391e-01;5.679e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.152322000;1.000e+00;7.391e-01;5.680e-01;7.391e-01;5.680e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.162322000;1.000e+00;7.391e-01;5.681e-01;7.391e-01;5.681e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.172322000;1.000e+00;7.391e-01;5.682e-01;7.391e-01;5.682e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.182322000;1.000e+00;7.391e-01;5.683e-01;7.391e-01;5.683e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.192322000;1.000e+00;7.391e-01;5.684e-01;7.391e-01;5.684e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.202322000;1.000e+00;7.391e-01;5.685e-01;7.391e-01;5.685e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.212322000;1.000e+00;7.391e-01;5.686e-01;7.391e-01;5.686e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.222322000;1.000e+00;7.391e-01;5.687e-01;7.391e-01;5.687e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.232322000;1.000e+00;7.391e-01;5.689e-01;7.391e-01;5.689e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.242322000;1.000e+00;7.391e-01;5.690e-01;7.391e-01;5.690e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.252322000;1.000e+00;7.391e-01;5.690e-01;7.391e-01;5.690e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.262322000;1.000e+00;7.391e-01;5.691e-01;7.391e-01;5.691e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.272322000;1.000e+00;7.391e-01;5.692e-01;7.391e-01;5.692e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.282322000;1.000e+00;7.391e-01;5.693e-01;7.391e-01;5.693e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.292322000;1.000e+00;7.391e-01;5.694e-01;7.391e-01;5.694e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.302322000;1.000e+00;7.391e-01;5.695e-01;7.391e-01;5.695e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.312322000;1.000e+00;7.391e-01;5.696e-01;7.391e-01;5.696e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.322322000;1.000e+00;7.391e-01;5.697e-01;7.391e-01;5.697e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.332322000;1.000e+00;7.391e-01;5.698e-01;7.391e-01;5.698e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.342322000;1.000e+00;7.391e-01;5.699e-01;7.391e-01;5.699e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.352322000;1.000e+00;7.391e-01;5.700e-01;7.391e-01;5.700e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.362322000;1.000e+00;7.391e-01;5.701e-01;7.391e-01;5.701e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.372322000;1.000e+00;7.391e-01;5.702e-01;7.391e-01;5.702e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.382322000;1.000e+00;7.391e-01;5.703e-01;7.391e-01;5.703e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.392322000;1.000e+00;7.391e-01;5.704e-01;7.391e-01;5.704e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.402322000;1.000e+00;7.391e-01;5.705e-01;7.391e-01;5.705e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.412322000;1.000e+00;7.391e-01;5.705e-01;7.391e-01;5.705e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.422322000;1.000e+00;7.391e-01;5.706e-01;7.391e-01;5.706e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.432322000;1.000e+00;7.391e-01;5.707e-01;7.391e-01;5.707e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.442322000;1.000e+00;7.391e-01;5.708e-01;7.391e-01;5.708e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.452322000;1.000e+00;7.391e-01;5.709e-01;7.391e-01;5.709e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.462322000;1.000e+00;7.391e-01;5.710e-01;7.391e-01;5.710e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.472322000;1.000e+00;7.391e-01;5.711e-01;7.391e-01;5.711e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.482322000;1.000e+00;7.391e-01;5.711e-01;7.391e-01;5.711e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.492322000;1.000e+00;7.391e-01;5.712e-01;7.391e-01;5.712e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.502322000;1.000e+00;7.391e-01;5.713e-01;7.391e-01;5.713e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.512322000;1.000e+00;7.391e-01;5.714e-01;7.391e-01;5.714e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.522322000;1.000e+00;7.391e-01;5.715e-01;7.391e-01;5.715e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.532322000;1.000e+00;7.391e-01;5.715e-01;7.391e-01;5.715e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.542322000;1.000e+00;7.391e-01;5.716e-01;7.391e-01;5.716e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.552322000;1.000e+00;7.391e-01;5.717e-01;7.391e-01;5.717e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.562322000;1.000e+00;7.391e-01;5.718e-01;7.391e-01;5.718e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.572322000;1.000e+00;7.391e-01;5.719e-01;7.391e-01;5.719e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.582322000;1.000e+00;7.391e-01;5.719e-01;7.391e-01;5.719e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.592322000;1.000e+00;7.391e-01;5.720e-01;7.391e-01;5.720e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.602322000;1.000e+00;7.391e-01;5.721e-01;7.391e-01;5.721e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.612322000;1.000e+00;7.391e-01;5.722e-01;7.391e-01;5.722e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.622322000;1.000e+00;7.391e-01;5.722e-01;7.391e-01;5.722e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.632322000;1.000e+00;7.391e-01;5.723e-01;7.391e-01;5.723e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.642322000;1.000e+00;7.391e-01;5.724e-01;7.391e-01;5.724e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.652322000;1.000e+00;7.391e-01;5.725e-01;7.391e-01;5.725e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.662322000;1.000e+00;7.391e-01;5.725e-01;7.391e-01;5.725e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.672322000;1.000e+00;7.391e-01;5.726e-01;7.391e-01;5.726e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.682322000;1.000e+00;7.391e-01;5.727e-01;7.391e-01;5.727e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.692322000;1.000e+00;7.391e-01;5.727e-01;7.391e-01;5.727e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.702322000;1.000e+00;7.391e-01;5.728e-01;7.391e-01;5.728e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.712322000;1.000e+00;7.391e-01;5.729e-01;7.391e-01;5.729e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.722322000;1.000e+00;7.391e-01;5.729e-01;7.391e-01;5.729e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.732322000;1.000e+00;7.391e-01;5.730e-01;7.391e-01;5.730e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.742322000;1.000e+00;7.391e-01;5.731e-01;7.391e-01;5.731e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.752322000;1.000e+00;7.391e-01;5.731e-01;7.391e-01;5.731e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.762322000;1.000e+00;7.391e-01;5.732e-01;7.391e-01;5.732e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.772322000;1.000e+00;7.391e-01;5.733e-01;7.391e-01;5.733e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.782322000;1.000e+00;7.391e-01;5.733e-01;7.391e-01;5.733e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.792322000;1.000e+00;7.391e-01;5.734e-01;7.391e-01;5.734e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.802322000;1.000e+00;7.391e-01;5.735e-01;7.391e-01;5.735e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.812322000;1.000e+00;7.391e-01;5.735e-01;7.391e-01;5.735e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.822322000;1.000e+00;7.391e-01;5.736e-01;7.391e-01;5.736e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.832322000;1.000e+00;7.391e-01;5.737e-01;7.391e-01;5.737e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.842322000;1.000e+00;7.391e-01;5.737e-01;7.391e-01;5.737e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.852322000;1.000e+00;7.391e-01;5.738e-01;7.391e-01;5.738e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.862322000;1.000e+00;7.391e-01;5.738e-01;7.391e-01;5.738e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.872322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.882322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.892322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.902322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.912322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.922322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.932322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.942322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.952322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.962322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.972322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.982322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
4.992322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.002322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.012322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.022322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.032322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.042322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.052322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.062322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.072322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.082322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.092322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.102322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.112322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.122322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.132322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.142322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.152322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.162322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.172322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.182322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.192322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.202322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.212322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.222322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.232322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.242322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.252322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.262322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.272322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.282322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.292322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.302322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.312322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.322322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.332322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.342322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.352322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.362322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.372322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.382322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.392322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.402322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.412322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.422322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.432322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.442322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.452322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.462322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.472322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.482322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.492322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.502322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.512322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.522322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.532322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.542322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.552322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.562322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.572322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.582322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.592322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.602322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.612322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.622322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.632322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.642322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.652322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.662322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.672322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.682322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.692322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.702322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.712322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.722322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.732322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.742322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.752322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.762322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.772322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.782322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.792322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.802322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.812322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.822322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.832322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.842322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.852322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.862322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.872322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.882322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.892322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.902322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.912322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.922322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.932322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.942322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.952322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.962322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.972322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.982322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
5.992322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.002322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.012322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.022322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.032322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.042322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.052322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.062322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.072322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.082322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.092322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.102322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.112322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.122322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.132322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.142322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.152322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.162322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.172322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.182322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.192322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.202322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.212322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.222322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.232322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.242322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.252322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.262322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.272322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.282322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.292322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.302322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.312322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.322322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.332322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.342322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.352322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.362322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.372322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.382322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.392322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.402322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.412322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.422322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.432322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.442322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.452322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.462322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.472322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.482322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.492322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.502322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.512322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.522322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.532322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.542322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.552322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.562322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.572322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.582322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.592322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.602322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.612322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.622322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.632322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.642322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.652322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.662322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.672322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.682322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.692322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.702322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.712322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.722322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.732322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.742322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.752322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.762322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.772322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.782322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.792322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.802322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.812322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.822322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.832322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.842322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.852322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.862322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.872322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.882322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.892322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.902322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.912322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.922322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.932322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.942322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.952322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.962322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.972322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.982322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
6.992322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.002322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.012322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.022322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.032322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.042322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.052322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.062322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.072322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.082322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.092322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.102322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.112322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.122322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.132322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.142322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.152322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.162322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.172322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.182322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.192322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.202322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.212322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.222322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.232322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.242322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.252322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.262322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.272322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.282322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.292322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.302322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.312322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.322322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.332322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.342322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.352322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.362322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.372322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.382322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.392322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.402322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.412322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.422322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.432322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.442322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.452322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.462322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.472322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.482322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.492322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.502322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.512322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.522322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.532322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.542322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.552322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.562322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.572322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.582322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.592322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.602322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
