time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
7.612322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.622322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.632322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.642322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.652322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.662322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.672322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.682322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.692322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.702322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.712322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.722322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.732322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.742322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.752322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.762322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.772322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.782322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.792322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.802322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.812322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.822322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.832322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.842322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.852322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.862322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.872322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.882322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.892322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.902322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.912322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.922322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.932322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.942322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.952322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.962322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.972322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.982322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
7.992322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.002322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.012322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.022322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.032322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.042322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.052322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.062322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.072322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.082322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.092322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.102322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.112322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.122322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.132322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.142322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.152322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.162322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.172322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.182322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.192322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.202322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.212322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.222322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.232322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.242322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.252322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.262322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.272322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.282322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.292322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.302322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.312322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.322322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.332322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.342322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.352322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.362322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.372322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.382322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.392322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.402322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.412322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.422322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.432322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.442322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.452322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.462322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.472322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.482322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.492322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.502322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.512322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.522322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.532322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.542322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.552322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.562322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.572322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.582322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.592322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.602322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.612322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.622322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.632322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.642322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.652322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.662322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.672322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.682322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.692322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.702322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.712322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.722322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.732322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.742322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.752322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.762322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.772322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.782322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.792322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.802322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.812322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.822322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.832322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.842322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.852322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.862322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.872322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.882322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.892322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.902322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.912322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.922322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.932322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.942322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.952322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.962322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.972322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.982322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
8.992322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.002322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.012322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.022322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.032322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.042322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.052322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.062322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.072322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.082322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.092322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.102322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.112322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.122322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.132322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.142322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.152322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.162322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.172322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.182322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.192322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.202322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.212322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.222322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.232322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.242322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.252322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.262322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.272322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.282322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.292322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.302322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.312322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.322322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.332322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.342322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.352322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.362322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.372322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.382322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.392322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.402322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.412322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.422322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.432322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.442322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.452322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.462322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.472322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.482322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.492322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.502322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.512322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.522322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.532322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.542322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.552322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.562322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.572322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.582322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.592322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.602322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.612322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.622322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.632322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.642322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.652322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.662322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.672322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.682322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.692322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.702322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.712322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.722322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.732322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.742322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.752322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.762322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.772322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.782322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.792322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.802322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.812322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.822322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.832322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.842322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.852322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.862322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.872322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.882322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.892322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.902322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.912322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.922322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.932322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.942322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.952322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.962322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.972322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.982322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
9.992322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.002322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.012322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.022322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.032322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.042322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.052322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.062322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.072322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.082322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.092322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.102322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.112322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.122322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.132322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.142322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.152322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.162322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.172322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.182322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.192322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.202322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.212322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.222322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.232322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.242322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.252322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.262322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.272322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.282322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.292322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.302322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.312322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.322322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.332322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.342322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.352322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.362322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.372322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.382322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.392322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.402322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.412322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.422322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.432322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.442322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.452322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.462322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.472322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.482322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.492322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.502322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.512322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.522322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.532322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.542322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.552322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.562322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.572322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.582322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.592322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.602322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.612322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.622322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.632322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.642322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.652322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.662322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.672322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.682322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.692322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.702322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.712322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.722322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.732322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.742322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.752322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.762322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.772322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.782322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.792322000;1.000e+00;7.391e-01;5.739e-01;7.391e-01;5.739e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.802322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.812322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.822322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.832322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.842322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.852322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.862322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.872322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.882322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.892322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.902322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.912322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.922322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.932322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.942322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.952322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.962322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.972322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.982322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
10.992322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.002322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.012322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.022322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.032322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.042322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.052322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.062322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.072322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.082322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.092322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.102322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.112322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.122322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.132322000;1.000e+00;7.391e-01;5.740e-01;7.391e-01;5.740e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.142322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.152322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.162322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.172322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.182322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.192322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.202322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.212322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.222322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.232322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.242322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.252322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.262322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.272322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.282322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.292322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.302322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.312322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.322322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.332322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.342322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.352322000;1.000e+00;7.391e-01;5.741e-01;7.391e-01;5.741e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.362322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.372322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.382322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.392322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.402322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.412322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.422322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.432322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.442322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.452322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.462322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.472322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.482322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.492322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.502322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.512322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.522322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.532322000;1.000e+00;7.391e-01;5.742e-01;7.391e-01;5.742e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.542322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.552322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.562322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.572322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.582322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.592322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.602322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.612322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.622322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.632322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.642322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.652322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.662322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.672322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.682322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.692322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.702322000;1.000e+00;7.391e-01;5.743e-01;7.391e-01;5.743e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.712322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.722322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.732322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.742322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.752322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.762322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.772322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.782322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.792322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.802322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.812322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.822322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.832322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.842322000;1.000e+00;7.391e-01;5.744e-01;7.391e-01;5.744e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.852322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.862322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
