time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
11.872322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.882322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.892322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.902322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.912322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.922322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.932322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.942322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.952322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.962322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.972322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.982322000;1.000e+00;7.391e-01;5.745e-01;7.391e-01;5.745e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
11.992322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.002322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.012322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.022322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.032322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.042322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.052322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.062322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.072322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.082322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.092322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.102322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.112322000;1.000e+00;7.391e-01;5.746e-01;7.391e-01;5.746e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.122322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.132322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.142322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.152322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.162322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.172322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.182322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.192322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.202322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.212322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.222322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.232322000;1.000e+00;7.391e-01;5.747e-01;7.391e-01;5.747e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.242322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.252322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.262322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.272322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.282322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.292322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.302322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.312322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.322322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.332322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.342322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.352322000;1.000e+00;7.391e-01;5.748e-01;7.391e-01;5.748e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.362322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.372322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.382322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.392322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.402322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.412322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.422322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.432322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.442322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.452322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.462322000;1.000e+00;7.391e-01;5.749e-01;7.391e-01;5.749e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.472322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.482322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.492322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.502322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.512322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.522322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.532322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.542322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.552322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.562322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.572322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.582322000;1.000e+00;7.391e-01;5.750e-01;7.391e-01;5.750e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.592322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.602322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.612322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.622322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.632322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.642322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.652322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.662322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.672322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.682322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.692322000;1.000e+00;7.391e-01;5.751e-01;7.391e-01;5.751e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.702322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.712322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.722322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.732322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.742322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.752322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.762322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.772322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.782322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.792322000;1.000e+00;7.391e-01;5.752e-01;7.391e-01;5.752e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.802322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.812322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.822322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.832322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.842322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.852322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.862322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.872322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.882322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.892322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.902322000;1.000e+00;7.391e-01;5.753e-01;7.391e-01;5.753e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.912322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.922322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.932322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.942322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.952322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.962322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.972322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.982322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
12.992322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.002322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.012322000;1.000e+00;7.391e-01;5.754e-01;7.391e-01;5.754e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.022322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.032322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.042322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.052322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.062322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.072322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.082322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.092322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.102322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.112322000;1.000e+00;7.391e-01;5.755e-01;7.391e-01;5.755e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.122322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.132322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.142322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.152322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.162322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.172322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.182322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.192322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.202322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.212322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.222322000;1.000e+00;7.391e-01;5.756e-01;7.391e-01;5.756e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.232322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.242322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.252322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.262322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.272322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.282322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.292322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.302322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.312322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.322322000;1.000e+00;7.391e-01;5.757e-01;7.391e-01;5.757e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.332322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.342322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.352322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.362322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.372322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.382322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.392322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.402322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.412322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.422322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.432322000;1.000e+00;7.391e-01;5.758e-01;7.391e-01;5.758e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.442322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.452322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.462322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.472322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.482322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.492322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.502322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.512322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.522322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.532322000;1.000e+00;7.391e-01;5.759e-01;7.391e-01;5.759e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.542322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.552322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.562322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.572322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.582322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.592322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.602322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.612322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.622322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.632322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.642322000;1.000e+00;7.391e-01;5.760e-01;7.391e-01;5.760e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.652322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.662322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.672322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.682322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.692322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.702322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.712322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.722322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.732322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.742322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.752322000;1.000e+00;7.391e-01;5.761e-01;7.391e-01;5.761e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.762322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.772322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.782322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.792322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.802322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.812322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.822322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.832322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.842322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.852322000;1.000e+00;7.391e-01;5.762e-01;7.391e-01;5.762e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.862322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.872322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.882322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.892322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.902322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.912322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.922322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.932322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.942322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.952322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.962322000;1.000e+00;7.391e-01;5.763e-01;7.391e-01;5.763e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.972322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.982322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
13.992322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.002322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.012322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.022322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.032322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.042322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.052322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.062322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.072322000;1.000e+00;7.391e-01;5.764e-01;7.391e-01;5.764e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.082322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.092322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.102322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.112322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.122322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.132322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.142322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.152322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.162322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.172322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.182322000;1.000e+00;7.391e-01;5.765e-01;7.391e-01;5.765e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.192322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.202322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.212322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.222322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.232322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.242322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.252322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.262322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.272322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.282322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.292322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.302322000;1.000e+00;7.391e-01;5.766e-01;7.391e-01;5.766e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.312322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.322322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.332322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.342322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.352322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.362322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.372322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.382322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.392322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.402322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.412322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.422322000;1.000e+00;7.391e-01;5.767e-01;7.391e-01;5.767e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.432322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.442322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.452322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.462322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.472322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.482322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.492322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.502322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.512322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.522322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.532322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.542322000;1.000e+00;7.391e-01;5.768e-01;7.391e-01;5.768e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.552322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.562322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.572322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.582322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.592322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.602322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.612322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.622322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.632322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.642322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.652322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.662322000;1.000e+00;7.391e-01;5.769e-01;7.391e-01;5.769e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.672322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.682322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.692322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.702322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.712322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.722322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.732322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.742322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.752322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.762322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.772322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.782322000;1.000e+00;7.391e-01;5.770e-01;7.391e-01;5.770e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.792322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.802322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.812322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.822322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.832322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.842322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.852322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.862322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.872322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.882322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.892322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.902322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.912322000;1.000e+00;7.391e-01;5.771e-01;7.391e-01;5.771e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.922322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.932322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.942322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.952322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.962322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.972322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.982322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
14.992322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.002322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.012322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.022322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.032322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.042322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.052322000;1.000e+00;7.391e-01;5.772e-01;7.391e-01;5.772e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.062322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.072322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.082322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.092322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.102322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.112322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.122322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.132322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.142322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.152322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.162322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.172322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.182322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.192322000;1.000e+00;7.391e-01;5.773e-01;7.391e-01;5.773e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.202322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.212322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.222322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.232322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.242322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.252322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.262322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.272322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.282322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.292322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.302322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.312322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.322322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.332322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.342322000;1.000e+00;7.391e-01;5.774e-01;7.391e-01;5.774e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.352322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.362322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.372322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.382322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.392322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.402322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.412322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.422322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.432322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.442322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.452322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.462322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.472322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.482322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.492322000;1.000e+00;7.391e-01;5.775e-01;7.391e-01;5.775e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.502322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.512322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.522322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.532322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.542322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.552322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.562322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.572322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.582322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.592322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.602322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.612322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.622322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.632322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.642322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.652322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.662322000;1.000e+00;7.391e-01;5.776e-01;7.391e-01;5.776e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.672322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.682322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.692322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.702322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.712322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.722322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.732322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.742322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.752322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.762322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.772322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.782322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.792322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.802322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.812322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.822322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.832322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.842322000;1.000e+00;7.391e-01;5.777e-01;7.391e-01;5.777e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.852322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.862322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.872322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.882322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.892322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.902322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.912322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.922322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.932322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.942322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.952322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.962322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.972322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.982322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
15.992322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.002322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.012322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.022322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.032322000;1.000e+00;7.391e-01;5.778e-01;7.391e-01;5.778e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.042322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.052322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.062322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.072322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.082322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.092322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.102322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
