time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
16.112322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.122322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.132322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.142322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.152322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.162322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.172322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.182322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.192322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.202322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.212322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.222322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.232322000;1.000e+00;7.391e-01;5.779e-01;7.391e-01;5.779e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.242322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.252322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.262322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.272322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.282322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.292322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.302322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.312322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.322322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.332322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.342322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.352322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.362322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.372322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.382322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.392322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.402322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.412322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.422322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.432322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.442322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.452322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.462322000;1.000e+00;7.391e-01;5.780e-01;7.391e-01;5.780e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.472322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.482322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.492322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.502322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.512322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.522322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.532322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.542322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.552322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.562322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.572322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.582322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.592322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.602322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.612322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.622322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.632322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.642322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.652322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.662322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.672322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.682322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.692322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.702322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.712322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.722322000;1.000e+00;7.391e-01;5.781e-01;7.391e-01;5.781e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.732322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.742322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.752322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.762322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.772322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.782322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.792322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.802322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.812322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.822322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.832322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.842322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.852322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.862322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.872322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.882322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.892322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.902322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.912322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.922322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.932322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.942322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.952322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.962322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.972322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.982322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
16.992322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.002322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.012322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.022322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.032322000;1.000e+00;7.391e-01;5.782e-01;7.391e-01;5.782e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.042322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.052322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.062322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.072322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.082322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.092322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.102322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.112322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.122322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.132322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.142322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.152322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.162322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.172322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.182322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.192322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.202322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.212322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.222322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.232322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.242322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.252322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.262322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.272322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.282322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.292322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.302322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.312322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.322322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.332322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.342322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.352322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.362322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.372322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.382322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.392322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.402322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.412322000;1.000e+00;7.391e-01;5.783e-01;7.391e-01;5.783e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.422322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.432322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.442322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.452322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.462322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.472322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.482322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.492322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.502322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.512322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.522322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.532322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.542322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.552322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.562322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.572322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.582322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.592322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.602322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.612322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.622322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.632322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.642322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.652322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.662322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.672322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.682322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.692322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.702322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.712322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.722322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.732322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.742322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.752322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.762322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.772322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.782322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.792322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.802322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.812322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.822322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.832322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.842322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.852322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.862322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.872322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.882322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.892322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.902322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.912322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.922322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.932322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.942322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.952322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.962322000;1.000e+00;7.391e-01;5.784e-01;7.391e-01;5.784e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.972322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.982322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
17.992322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.002322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.012322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.022322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.032322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.042322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.052322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.062322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.072322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.082322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.092322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.102322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.112322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.122322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.132322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.142322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.152322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.162322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.172322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.182322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.192322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.202322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.212322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.222322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.232322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.242322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.252322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.262322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.272322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.282322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.292322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.302322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.312322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.322322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.332322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.342322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.352322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.362322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.372322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.382322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.392322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.402322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.412322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.422322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.432322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.442322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.452322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.462322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.472322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.482322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.492322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.502322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.512322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.522322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.532322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.542322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.552322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.562322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.572322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.582322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.592322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.602322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.612322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.622322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.632322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.642322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.652322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.662322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.672322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.682322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.692322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.702322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.712322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.722322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.732322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.742322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.752322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.762322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.772322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.782322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.792322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.802322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.812322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.822322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.832322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.842322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.852322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.862322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.872322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.882322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.892322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.902322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.912322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.922322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.932322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.942322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.952322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.962322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.972322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.982322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
18.992322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.002322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.012322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.022322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.032322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.042322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.052322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.062322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.072322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.082322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.092322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.102322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.112322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.122322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.132322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.142322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.152322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.162322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.172322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.182322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.192322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.202322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.212322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.222322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.232322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.242322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.252322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.262322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.272322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.282322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.292322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.302322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.312322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.322322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.332322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.342322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.352322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.362322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.372322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.382322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.392322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.402322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.412322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.422322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.432322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.442322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.452322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.462322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.472322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.482322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.492322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.502322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.512322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.522322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.532322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.542322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.552322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.562322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.572322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.582322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.592322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.602322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.612322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.622322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.632322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.642322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.652322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.662322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.672322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.682322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.692322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.702322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.712322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.722322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.732322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.742322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.752322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.762322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.772322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.782322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.792322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.802322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.812322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.822322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.832322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.842322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.852322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.862322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.872322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.882322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.892322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.902322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.912322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.922322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.932322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.942322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.952322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.962322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.972322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.982322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.992322000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.999996000;1.000e+00;7.391e-01;5.785e-01;7.391e-01;5.785e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.999996000;1.300e+00;9.574e-01;-1.484e+00;7.364e-01;-1.141e+00;8.431e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.999997000;1.300e+00;9.573e-01;-1.483e+00;7.364e-01;-1.141e+00;8.433e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
19.999998000;1.300e+00;9.573e-01;-1.483e+00;7.364e-01;-1.141e+00;8.434e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000000000;1.300e+00;9.572e-01;-1.482e+00;7.363e-01;-1.140e+00;8.436e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000004000;1.300e+00;9.571e-01;-1.480e+00;7.362e-01;-1.139e+00;8.441e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000012000;1.300e+00;9.569e-01;-1.477e+00;7.360e-01;-1.136e+00;8.450e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000028000;1.300e+00;9.564e-01;-1.471e+00;7.357e-01;-1.132e+00;8.469e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000060000;1.300e+00;9.554e-01;-1.459e+00;7.349e-01;-1.122e+00;8.507e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000124000;1.300e+00;9.536e-01;-1.434e+00;7.335e-01;-1.103e+00;8.582e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000252000;1.300e+00;9.504e-01;-1.386e+00;7.311e-01;-1.066e+00;8.729e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000380000;1.300e+00;9.476e-01;-1.339e+00;7.289e-01;-1.030e+00;8.873e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000636000;1.300e+00;9.431e-01;-1.248e+00;7.255e-01;-9.602e-01;9.153e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.000866000;1.300e+00;9.402e-01;-1.170e+00;7.233e-01;-8.997e-01;9.395e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001097000;1.300e+00;9.381e-01;-1.094e+00;7.216e-01;-8.416e-01;9.628e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001136000;1.300e+00;9.378e-01;-1.082e+00;7.214e-01;-8.320e-01;9.666e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001137000;1.300e+00;9.378e-01;-1.081e+00;7.214e-01;-8.318e-01;9.667e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001138000;1.300e+00;9.378e-01;-1.081e+00;7.214e-01;-8.316e-01;9.668e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001139000;1.300e+00;9.378e-01;-1.081e+00;7.214e-01;-8.313e-01;9.669e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001141000;1.300e+00;9.378e-01;-1.080e+00;7.214e-01;-8.308e-01;9.671e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001145000;1.300e+00;9.378e-01;-1.079e+00;7.214e-01;-8.298e-01;9.675e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001153000;1.300e+00;9.377e-01;-1.076e+00;7.213e-01;-8.279e-01;9.683e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001169000;1.300e+00;9.376e-01;-1.071e+00;7.213e-01;-8.240e-01;9.699e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001201000;1.300e+00;9.374e-01;-1.061e+00;7.211e-01;-8.162e-01;9.730e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001265000;1.300e+00;9.371e-01;-1.041e+00;7.208e-01;-8.007e-01;9.792e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001393000;1.300e+00;9.364e-01;-1.001e+00;7.203e-01;-7.703e-01;9.915e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001440000;1.300e+00;9.362e-01;-9.869e-01;7.202e-01;-7.591e-01;9.960e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001441000;1.300e+00;9.362e-01;-9.866e-01;7.202e-01;-7.589e-01;9.961e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001442000;1.300e+00;9.362e-01;-9.863e-01;7.202e-01;-7.587e-01;9.962e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001444000;1.300e+00;9.362e-01;-9.857e-01;7.202e-01;-7.582e-01;9.964e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001448000;1.300e+00;9.362e-01;-9.845e-01;7.201e-01;-7.573e-01;9.967e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001456000;1.300e+00;9.362e-01;-9.820e-01;7.201e-01;-7.554e-01;9.975e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001472000;1.300e+00;9.361e-01;-9.772e-01;7.201e-01;-7.517e-01;9.990e-01;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001504000;1.300e+00;9.360e-01;-9.676e-01;7.200e-01;-7.443e-01;1.002e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001568000;1.300e+00;9.358e-01;-9.485e-01;7.198e-01;-7.296e-01;1.008e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
