time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.001696000;1.300e+00;9.354e-01;-9.109e-01;7.196e-01;-7.007e-01;1.020e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.001952000;1.300e+00;9.350e-01;-8.382e-01;7.192e-01;-6.448e-01;1.042e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.002208000;1.300e+00;9.349e-01;-7.686e-01;7.191e-01;-5.912e-01;1.064e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.002464000;1.300e+00;9.350e-01;-7.019e-01;7.192e-01;-5.399e-01;1.085e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.002720000;1.300e+00;9.352e-01;-6.380e-01;7.194e-01;-4.908e-01;1.105e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.002976000;1.300e+00;9.355e-01;-5.769e-01;7.197e-01;-4.438e-01;1.124e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.003488000;1.300e+00;9.363e-01;-4.623e-01;7.203e-01;-3.556e-01;1.160e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.004000000;1.300e+00;9.372e-01;-3.573e-01;7.209e-01;-2.748e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.004512000;1.300e+00;9.379e-01;-2.613e-01;7.215e-01;-2.010e-01;1.223e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.005024000;1.300e+00;9.386e-01;-1.735e-01;7.220e-01;-1.335e-01;1.251e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.005536000;1.300e+00;9.390e-01;-9.340e-02;7.223e-01;-7.185e-02;1.277e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.006048000;1.300e+00;9.392e-01;-2.035e-02;7.225e-01;-1.565e-02;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.006560000;1.300e+00;9.392e-01;4.618e-02;7.225e-01;3.552e-02;1.321e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.007072000;1.300e+00;9.390e-01;1.067e-01;7.223e-01;8.205e-02;1.341e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.007584000;1.300e+00;9.386e-01;1.616e-01;7.220e-01;1.243e-01;1.358e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008096000;1.300e+00;9.379e-01;2.114e-01;7.215e-01;1.626e-01;1.374e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008921000;1.300e+00;9.365e-01;2.821e-01;7.204e-01;2.170e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008922000;1.300e+00;9.365e-01;2.821e-01;7.204e-01;2.170e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008923000;1.300e+00;9.365e-01;2.822e-01;7.204e-01;2.171e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008925000;1.300e+00;9.365e-01;2.824e-01;7.204e-01;2.172e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008929000;1.300e+00;9.365e-01;2.827e-01;7.204e-01;2.174e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008937000;1.300e+00;9.365e-01;2.833e-01;7.204e-01;2.179e-01;1.397e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008953000;1.300e+00;9.365e-01;2.845e-01;7.204e-01;2.189e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008961000;1.300e+00;9.364e-01;2.852e-01;7.203e-01;2.194e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008962000;1.300e+00;9.364e-01;2.852e-01;7.203e-01;2.194e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008963000;1.300e+00;9.364e-01;2.853e-01;7.203e-01;2.195e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008965000;1.300e+00;9.364e-01;2.855e-01;7.203e-01;2.196e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008969000;1.300e+00;9.364e-01;2.858e-01;7.203e-01;2.198e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008977000;1.300e+00;9.364e-01;2.864e-01;7.203e-01;2.203e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.008993000;1.300e+00;9.364e-01;2.876e-01;7.203e-01;2.213e-01;1.399e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.009025000;1.300e+00;9.363e-01;2.901e-01;7.202e-01;2.231e-01;1.399e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.009089000;1.300e+00;9.362e-01;2.949e-01;7.201e-01;2.269e-01;1.401e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.009217000;1.300e+00;9.359e-01;3.045e-01;7.199e-01;2.342e-01;1.404e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.009473000;1.300e+00;9.353e-01;3.228e-01;7.195e-01;2.483e-01;1.410e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.009985000;1.300e+00;9.340e-01;3.566e-01;7.185e-01;2.743e-01;1.421e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.011009000;1.300e+00;9.310e-01;4.142e-01;7.162e-01;3.186e-01;1.439e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.011838000;1.300e+00;9.282e-01;4.516e-01;7.140e-01;3.473e-01;1.451e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.012584000;1.300e+00;9.254e-01;4.788e-01;7.118e-01;3.683e-01;1.460e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.013329000;1.300e+00;9.224e-01;5.006e-01;7.095e-01;3.851e-01;1.467e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.014075000;1.300e+00;9.192e-01;5.175e-01;7.070e-01;3.981e-01;1.472e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.014821000;1.300e+00;9.158e-01;5.299e-01;7.044e-01;4.076e-01;1.476e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.015567000;1.300e+00;9.123e-01;5.383e-01;7.017e-01;4.141e-01;1.479e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.016312000;1.300e+00;9.086e-01;5.432e-01;6.989e-01;4.178e-01;1.481e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.017058000;1.300e+00;9.049e-01;5.449e-01;6.961e-01;4.191e-01;1.481e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.017804000;1.300e+00;9.011e-01;5.438e-01;6.931e-01;4.183e-01;1.481e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.018550000;1.300e+00;8.972e-01;5.403e-01;6.902e-01;4.156e-01;1.480e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.019295000;1.300e+00;8.933e-01;5.348e-01;6.871e-01;4.114e-01;1.478e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.020041000;1.300e+00;8.893e-01;5.275e-01;6.841e-01;4.058e-01;1.475e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.020787000;1.300e+00;8.854e-01;5.187e-01;6.811e-01;3.990e-01;1.473e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.021533000;1.300e+00;8.814e-01;5.087e-01;6.780e-01;3.913e-01;1.469e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.022278000;1.300e+00;8.775e-01;4.977e-01;6.750e-01;3.829e-01;1.466e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.023770000;1.300e+00;8.697e-01;4.739e-01;6.690e-01;3.646e-01;1.458e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.025262000;1.300e+00;8.620e-01;4.485e-01;6.631e-01;3.450e-01;1.450e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.026753000;1.300e+00;8.545e-01;4.226e-01;6.573e-01;3.251e-01;1.441e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.028095000;1.300e+00;8.480e-01;3.995e-01;6.523e-01;3.073e-01;1.434e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.028656000;1.300e+00;8.454e-01;3.900e-01;6.503e-01;3.000e-01;1.431e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.029216000;1.300e+00;8.428e-01;3.807e-01;6.483e-01;2.928e-01;1.428e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.029777000;1.300e+00;8.402e-01;3.715e-01;6.463e-01;2.858e-01;1.425e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.030337000;1.300e+00;8.377e-01;3.624e-01;6.444e-01;2.788e-01;1.422e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.031458000;1.300e+00;8.328e-01;3.448e-01;6.406e-01;2.652e-01;1.416e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.033700000;1.300e+00;8.234e-01;3.112e-01;6.334e-01;2.394e-01;1.405e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.035942000;1.300e+00;8.148e-01;2.800e-01;6.268e-01;2.154e-01;1.395e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.038183000;1.300e+00;8.069e-01;2.509e-01;6.207e-01;1.930e-01;1.386e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.040425000;1.300e+00;7.996e-01;2.240e-01;6.151e-01;1.723e-01;1.377e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.042667000;1.300e+00;7.929e-01;1.992e-01;6.100e-01;1.532e-01;1.369e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.044684000;1.300e+00;7.875e-01;1.786e-01;6.058e-01;1.374e-01;1.362e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.046500000;1.300e+00;7.830e-01;1.614e-01;6.023e-01;1.242e-01;1.357e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.048134000;1.300e+00;7.792e-01;1.471e-01;5.994e-01;1.131e-01;1.352e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.049605000;1.300e+00;7.761e-01;1.350e-01;5.970e-01;1.038e-01;1.348e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.049996000;1.300e+00;7.753e-01;1.319e-01;5.964e-01;1.015e-01;1.347e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.049996000;1.250e+00;7.461e-01;4.851e-01;5.968e-01;3.881e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.049997000;1.250e+00;7.461e-01;4.850e-01;5.968e-01;3.880e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.049998000;1.250e+00;7.461e-01;4.850e-01;5.968e-01;3.880e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050000000;1.250e+00;7.461e-01;4.848e-01;5.968e-01;3.879e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050004000;1.250e+00;7.461e-01;4.846e-01;5.969e-01;3.876e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050012000;1.250e+00;7.461e-01;4.840e-01;5.969e-01;3.872e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050028000;1.250e+00;7.461e-01;4.829e-01;5.969e-01;3.863e-01;1.411e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050060000;1.250e+00;7.461e-01;4.807e-01;5.969e-01;3.846e-01;1.410e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050124000;1.250e+00;7.462e-01;4.763e-01;5.970e-01;3.810e-01;1.408e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050252000;1.250e+00;7.463e-01;4.677e-01;5.971e-01;3.741e-01;1.406e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050380000;1.250e+00;7.464e-01;4.592e-01;5.971e-01;3.674e-01;1.403e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050508000;1.250e+00;7.464e-01;4.509e-01;5.971e-01;3.607e-01;1.400e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050636000;1.250e+00;7.464e-01;4.427e-01;5.971e-01;3.542e-01;1.398e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050764000;1.250e+00;7.464e-01;4.347e-01;5.971e-01;3.478e-01;1.395e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.050892000;1.250e+00;7.463e-01;4.269e-01;5.970e-01;3.415e-01;1.392e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051020000;1.250e+00;7.462e-01;4.192e-01;5.969e-01;3.354e-01;1.390e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051148000;1.250e+00;7.460e-01;4.117e-01;5.968e-01;3.294e-01;1.387e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051276000;1.250e+00;7.459e-01;4.043e-01;5.967e-01;3.235e-01;1.385e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051404000;1.250e+00;7.457e-01;3.971e-01;5.966e-01;3.177e-01;1.383e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051405000;1.250e+00;7.457e-01;3.970e-01;5.966e-01;3.176e-01;1.383e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051406000;1.250e+00;7.457e-01;3.970e-01;5.966e-01;3.176e-01;1.383e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051408000;1.250e+00;7.457e-01;3.969e-01;5.966e-01;3.175e-01;1.383e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051412000;1.250e+00;7.457e-01;3.966e-01;5.966e-01;3.173e-01;1.383e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051420000;1.250e+00;7.457e-01;3.962e-01;5.966e-01;3.170e-01;1.382e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051436000;1.250e+00;7.457e-01;3.953e-01;5.965e-01;3.162e-01;1.382e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051468000;1.250e+00;7.456e-01;3.935e-01;5.965e-01;3.148e-01;1.382e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051532000;1.250e+00;7.455e-01;3.900e-01;5.964e-01;3.120e-01;1.380e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051660000;1.250e+00;7.453e-01;3.831e-01;5.963e-01;3.065e-01;1.378e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.051916000;1.250e+00;7.449e-01;3.696e-01;5.959e-01;2.957e-01;1.374e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.052172000;1.250e+00;7.445e-01;3.567e-01;5.956e-01;2.854e-01;1.370e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.052684000;1.250e+00;7.435e-01;3.324e-01;5.948e-01;2.659e-01;1.362e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.053138000;1.250e+00;7.427e-01;3.124e-01;5.941e-01;2.500e-01;1.355e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.053592000;1.250e+00;7.418e-01;2.939e-01;5.935e-01;2.351e-01;1.349e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.054046000;1.250e+00;7.410e-01;2.767e-01;5.928e-01;2.214e-01;1.344e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.054500000;1.250e+00;7.402e-01;2.607e-01;5.921e-01;2.086e-01;1.339e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.054954000;1.250e+00;7.394e-01;2.459e-01;5.915e-01;1.967e-01;1.334e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.055408000;1.250e+00;7.386e-01;2.321e-01;5.909e-01;1.857e-01;1.329e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.055862000;1.250e+00;7.379e-01;2.194e-01;5.903e-01;1.755e-01;1.325e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.056316000;1.250e+00;7.372e-01;2.076e-01;5.898e-01;1.661e-01;1.322e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.056770000;1.250e+00;7.366e-01;1.966e-01;5.893e-01;1.573e-01;1.318e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.057224000;1.250e+00;7.360e-01;1.865e-01;5.888e-01;1.492e-01;1.315e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.057678000;1.250e+00;7.354e-01;1.771e-01;5.883e-01;1.417e-01;1.312e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.058132000;1.250e+00;7.348e-01;1.684e-01;5.879e-01;1.348e-01;1.309e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.058586000;1.250e+00;7.343e-01;1.604e-01;5.875e-01;1.284e-01;1.306e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.059040000;1.250e+00;7.339e-01;1.531e-01;5.871e-01;1.225e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.059948000;1.250e+00;7.330e-01;1.400e-01;5.864e-01;1.120e-01;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.060765000;1.250e+00;7.323e-01;1.299e-01;5.858e-01;1.039e-01;1.297e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.061582000;1.250e+00;7.317e-01;1.213e-01;5.854e-01;9.705e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.062399000;1.250e+00;7.312e-01;1.140e-01;5.849e-01;9.120e-02;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.063217000;1.250e+00;7.307e-01;1.078e-01;5.846e-01;8.626e-02;1.289e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.064034000;1.250e+00;7.303e-01;1.027e-01;5.843e-01;8.213e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.064851000;1.250e+00;7.300e-01;9.839e-02;5.840e-01;7.871e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.065668000;1.250e+00;7.297e-01;9.491e-02;5.838e-01;7.592e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.066485000;1.250e+00;7.295e-01;9.211e-02;5.836e-01;7.369e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.068120000;1.250e+00;7.292e-01;8.820e-02;5.833e-01;7.056e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.069754000;1.250e+00;7.290e-01;8.619e-02;5.832e-01;6.895e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.071389000;1.250e+00;7.290e-01;8.566e-02;5.832e-01;6.853e-02;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.073023000;1.250e+00;7.290e-01;8.626e-02;5.832e-01;6.901e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.074657000;1.250e+00;7.292e-01;8.771e-02;5.834e-01;7.017e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.076292000;1.250e+00;7.294e-01;8.978e-02;5.835e-01;7.183e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.077926000;1.250e+00;7.297e-01;9.230e-02;5.837e-01;7.384e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.079561000;1.250e+00;7.300e-01;9.512e-02;5.840e-01;7.610e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.081195000;1.250e+00;7.303e-01;9.814e-02;5.842e-01;7.851e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.084464000;1.250e+00;7.309e-01;1.043e-01;5.848e-01;8.347e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.087406000;1.250e+00;7.316e-01;1.099e-01;5.852e-01;8.795e-02;1.290e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.090347000;1.250e+00;7.321e-01;1.153e-01;5.857e-01;9.225e-02;1.292e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.093289000;1.250e+00;7.327e-01;1.203e-01;5.862e-01;9.626e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.096231000;1.250e+00;7.332e-01;1.249e-01;5.866e-01;9.995e-02;1.295e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.099173000;1.250e+00;7.337e-01;1.291e-01;5.870e-01;1.033e-01;1.296e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.102115000;1.250e+00;7.341e-01;1.328e-01;5.873e-01;1.062e-01;1.298e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.105057000;1.250e+00;7.345e-01;1.361e-01;5.876e-01;1.088e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.107999000;1.250e+00;7.348e-01;1.389e-01;5.879e-01;1.111e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.110941000;1.250e+00;7.351e-01;1.414e-01;5.881e-01;1.131e-01;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.113883000;1.250e+00;7.353e-01;1.436e-01;5.883e-01;1.148e-01;1.301e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.116825000;1.250e+00;7.355e-01;1.454e-01;5.884e-01;1.163e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.119766000;1.250e+00;7.357e-01;1.470e-01;5.886e-01;1.176e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.122708000;1.250e+00;7.359e-01;1.484e-01;5.887e-01;1.187e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.125650000;1.250e+00;7.360e-01;1.495e-01;5.888e-01;1.196e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.131534000;1.250e+00;7.362e-01;1.513e-01;5.890e-01;1.211e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.137418000;1.250e+00;7.363e-01;1.527e-01;5.891e-01;1.221e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.143302000;1.250e+00;7.364e-01;1.536e-01;5.891e-01;1.229e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.149185000;1.250e+00;7.365e-01;1.542e-01;5.892e-01;1.234e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.155069000;1.250e+00;7.365e-01;1.547e-01;5.892e-01;1.237e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.160953000;1.250e+00;7.366e-01;1.550e-01;5.893e-01;1.240e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.166837000;1.250e+00;7.366e-01;1.552e-01;5.893e-01;1.241e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.172721000;1.250e+00;7.366e-01;1.553e-01;5.893e-01;1.242e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.182721000;1.250e+00;7.366e-01;1.555e-01;5.893e-01;1.244e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.192721000;1.250e+00;7.366e-01;1.555e-01;5.893e-01;1.244e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.202721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.244e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.212721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.222721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.232721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.242721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.252721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.262721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.272721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.282721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.292721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.302721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.312721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.322721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.332721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.342721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.352721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.362721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.372721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.382721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.392721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.402721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.412721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.422721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.432721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.442721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.452721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.462721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.472721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.482721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.492721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.502721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.512721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.522721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.532721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.542721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.552721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.562721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.572721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.582721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.592721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.602721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.612721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.622721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.632721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.642721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.652721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.662721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.672721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.682721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.692721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.702721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.712721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.722721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.732721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.742721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.752721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.762721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.772721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.782721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.792721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.802721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.812721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.822721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.832721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.842721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.852721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.862721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.872721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.882721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.892721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.902721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.912721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.922721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.932721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.942721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.952721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.962721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.972721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.982721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
20.992721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.002721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.012721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.022721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.032721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.042721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.052721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.062721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.072721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.082721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.092721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.102721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.112721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.122721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.132721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.142721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.152721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.162721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.172721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.182721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.192721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.202721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.212721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.222721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.232721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.242721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.252721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.262721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.272721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.282721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.292721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.302721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.312721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.322721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.332721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.342721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.352721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.362721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.372721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.382721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.392721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.402721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.412721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.422721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.432721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.442721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.452721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.462721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.472721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.482721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.492721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.502721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.512721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.522721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.532721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.542721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.552721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.562721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.572721000;1.250e+00;7.366e-01;1.556e-01;5.893e-01;1.245e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.582721000;1.250e+00;7.366e-01;1.555e-01;5.893e-01;1.244e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.592721000;1.250e+00;7.366e-01;1.551e-01;5.893e-01;1.241e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.601721000;1.250e+00;7.366e-01;1.545e-01;5.893e-01;1.236e-01;1.305e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.609821000;1.250e+00;7.366e-01;1.539e-01;5.893e-01;1.231e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.617921000;1.250e+00;7.366e-01;1.532e-01;5.893e-01;1.226e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.626021000;1.250e+00;7.366e-01;1.525e-01;5.893e-01;1.220e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.636021000;1.250e+00;7.366e-01;1.516e-01;5.893e-01;1.213e-01;1.304e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.646021000;1.250e+00;7.366e-01;1.507e-01;5.893e-01;1.206e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.656021000;1.250e+00;7.366e-01;1.498e-01;5.893e-01;1.199e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.666021000;1.250e+00;7.366e-01;1.490e-01;5.893e-01;1.192e-01;1.303e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.676021000;1.250e+00;7.366e-01;1.481e-01;5.893e-01;1.185e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.686021000;1.250e+00;7.366e-01;1.473e-01;5.893e-01;1.178e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.696021000;1.250e+00;7.366e-01;1.464e-01;5.893e-01;1.171e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.706021000;1.250e+00;7.366e-01;1.455e-01;5.893e-01;1.164e-01;1.302e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.716021000;1.250e+00;7.366e-01;1.447e-01;5.893e-01;1.157e-01;1.301e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.726021000;1.250e+00;7.366e-01;1.438e-01;5.893e-01;1.151e-01;1.301e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.736021000;1.250e+00;7.366e-01;1.430e-01;5.893e-01;1.144e-01;1.301e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.746021000;1.250e+00;7.366e-01;1.421e-01;5.893e-01;1.137e-01;1.301e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.756021000;1.250e+00;7.366e-01;1.413e-01;5.893e-01;1.130e-01;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.766021000;1.250e+00;7.366e-01;1.404e-01;5.893e-01;1.123e-01;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.776021000;1.250e+00;7.366e-01;1.396e-01;5.893e-01;1.116e-01;1.300e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.786021000;1.250e+00;7.366e-01;1.387e-01;5.893e-01;1.110e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.796021000;1.250e+00;7.366e-01;1.379e-01;5.893e-01;1.103e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.806021000;1.250e+00;7.366e-01;1.370e-01;5.893e-01;1.096e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.816021000;1.250e+00;7.366e-01;1.362e-01;5.893e-01;1.090e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.826021000;1.250e+00;7.366e-01;1.354e-01;5.893e-01;1.083e-01;1.298e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.836021000;1.250e+00;7.366e-01;1.345e-01;5.893e-01;1.076e-01;1.298e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.846021000;1.250e+00;7.366e-01;1.337e-01;5.893e-01;1.069e-01;1.298e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.856021000;1.250e+00;7.366e-01;1.329e-01;5.893e-01;1.063e-01;1.298e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.866021000;1.250e+00;7.366e-01;1.320e-01;5.893e-01;1.056e-01;1.297e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.876021000;1.250e+00;7.366e-01;1.312e-01;5.893e-01;1.050e-01;1.297e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.886021000;1.250e+00;7.366e-01;1.304e-01;5.893e-01;1.043e-01;1.297e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.896021000;1.250e+00;7.366e-01;1.295e-01;5.893e-01;1.036e-01;1.296e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.906021000;1.250e+00;7.366e-01;1.287e-01;5.893e-01;1.030e-01;1.296e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.916021000;1.250e+00;7.366e-01;1.279e-01;5.893e-01;1.023e-01;1.296e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.926021000;1.250e+00;7.366e-01;1.271e-01;5.893e-01;1.017e-01;1.296e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.936021000;1.250e+00;7.366e-01;1.263e-01;5.893e-01;1.010e-01;1.295e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.946021000;1.250e+00;7.366e-01;1.255e-01;5.893e-01;1.004e-01;1.295e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.956021000;1.250e+00;7.366e-01;1.247e-01;5.893e-01;9.973e-02;1.295e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.966021000;1.250e+00;7.366e-01;1.238e-01;5.893e-01;9.908e-02;1.295e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.976021000;1.250e+00;7.366e-01;1.230e-01;5.893e-01;9.843e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.986021000;1.250e+00;7.366e-01;1.222e-01;5.893e-01;9.779e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
21.996021000;1.250e+00;7.366e-01;1.214e-01;5.893e-01;9.715e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.006021000;1.250e+00;7.366e-01;1.206e-01;5.893e-01;9.651e-02;1.294e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.016021000;1.250e+00;7.366e-01;1.198e-01;5.893e-01;9.587e-02;1.293e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.026021000;1.250e+00;7.366e-01;1.190e-01;5.893e-01;9.523e-02;1.293e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.036021000;1.250e+00;7.366e-01;1.183e-01;5.893e-01;9.460e-02;1.293e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.046021000;1.250e+00;7.366e-01;1.175e-01;5.893e-01;9.397e-02;1.293e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.056021000;1.250e+00;7.366e-01;1.167e-01;5.893e-01;9.333e-02;1.292e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.066021000;1.250e+00;7.366e-01;1.159e-01;5.893e-01;9.270e-02;1.292e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.076021000;1.250e+00;7.366e-01;1.151e-01;5.893e-01;9.208e-02;1.292e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.086021000;1.250e+00;7.366e-01;1.143e-01;5.893e-01;9.145e-02;1.292e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.096021000;1.250e+00;7.366e-01;1.135e-01;5.893e-01;9.082e-02;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.106021000;1.250e+00;7.366e-01;1.128e-01;5.893e-01;9.020e-02;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.116021000;1.250e+00;7.366e-01;1.120e-01;5.893e-01;8.958e-02;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.126021000;1.250e+00;7.366e-01;1.112e-01;5.893e-01;8.896e-02;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.136021000;1.250e+00;7.366e-01;1.104e-01;5.893e-01;8.834e-02;1.290e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.146021000;1.250e+00;7.366e-01;1.097e-01;5.893e-01;8.772e-02;1.290e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.156021000;1.250e+00;7.366e-01;1.089e-01;5.893e-01;8.711e-02;1.290e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.166021000;1.250e+00;7.366e-01;1.081e-01;5.893e-01;8.650e-02;1.290e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.176021000;1.250e+00;7.366e-01;1.074e-01;5.893e-01;8.588e-02;1.289e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.186021000;1.250e+00;7.366e-01;1.066e-01;5.893e-01;8.527e-02;1.289e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.196021000;1.250e+00;7.366e-01;1.058e-01;5.893e-01;8.466e-02;1.289e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.206021000;1.250e+00;7.366e-01;1.051e-01;5.893e-01;8.406e-02;1.289e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.216021000;1.250e+00;7.366e-01;1.043e-01;5.893e-01;8.345e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.226021000;1.250e+00;7.366e-01;1.036e-01;5.893e-01;8.285e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.236021000;1.250e+00;7.366e-01;1.028e-01;5.893e-01;8.224e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.246021000;1.250e+00;7.366e-01;1.021e-01;5.893e-01;8.164e-02;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.256021000;1.250e+00;7.366e-01;1.013e-01;5.893e-01;8.104e-02;1.287e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.266021000;1.250e+00;7.366e-01;1.006e-01;5.893e-01;8.045e-02;1.287e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.276021000;1.250e+00;7.366e-01;9.981e-02;5.893e-01;7.985e-02;1.287e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.286021000;1.250e+00;7.366e-01;9.907e-02;5.893e-01;7.926e-02;1.287e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.296021000;1.250e+00;7.366e-01;9.833e-02;5.893e-01;7.866e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.306021000;1.250e+00;7.366e-01;9.759e-02;5.893e-01;7.807e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.316021000;1.250e+00;7.366e-01;9.685e-02;5.893e-01;7.748e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.326021000;1.250e+00;7.366e-01;9.612e-02;5.893e-01;7.689e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.336021000;1.250e+00;7.366e-01;9.538e-02;5.893e-01;7.631e-02;1.286e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.346021000;1.250e+00;7.366e-01;9.465e-02;5.893e-01;7.572e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.356021000;1.250e+00;7.366e-01;9.392e-02;5.893e-01;7.514e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.366021000;1.250e+00;7.366e-01;9.319e-02;5.893e-01;7.455e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.376021000;1.250e+00;7.366e-01;9.247e-02;5.893e-01;7.397e-02;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.386021000;1.250e+00;7.366e-01;9.174e-02;5.893e-01;7.339e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.396021000;1.250e+00;7.366e-01;9.102e-02;5.893e-01;7.282e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.406021000;1.250e+00;7.366e-01;9.030e-02;5.893e-01;7.224e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.416021000;1.250e+00;7.366e-01;8.958e-02;5.893e-01;7.167e-02;1.284e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.426021000;1.250e+00;7.366e-01;8.887e-02;5.893e-01;7.109e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.436021000;1.250e+00;7.366e-01;8.815e-02;5.893e-01;7.052e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.446021000;1.250e+00;7.366e-01;8.744e-02;5.893e-01;6.995e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.456021000;1.250e+00;7.366e-01;8.673e-02;5.893e-01;6.938e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.466021000;1.250e+00;7.366e-01;8.602e-02;5.893e-01;6.881e-02;1.283e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.476021000;1.250e+00;7.366e-01;8.531e-02;5.893e-01;6.825e-02;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.486021000;1.250e+00;7.366e-01;8.461e-02;5.893e-01;6.768e-02;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.496021000;1.250e+00;7.366e-01;8.390e-02;5.893e-01;6.712e-02;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.499996000;1.250e+00;7.366e-01;8.362e-02;5.893e-01;6.690e-02;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.499996000;1.150e+00;6.787e-01;7.362e-01;5.902e-01;6.401e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.499997000;1.150e+00;6.787e-01;7.360e-01;5.902e-01;6.400e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.499998000;1.150e+00;6.787e-01;7.359e-01;5.902e-01;6.399e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500000000;1.150e+00;6.787e-01;7.357e-01;5.902e-01;6.397e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500004000;1.150e+00;6.787e-01;7.352e-01;5.902e-01;6.393e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500012000;1.150e+00;6.788e-01;7.343e-01;5.902e-01;6.386e-01;1.394e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500028000;1.150e+00;6.789e-01;7.325e-01;5.903e-01;6.370e-01;1.393e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500060000;1.150e+00;6.791e-01;7.289e-01;5.905e-01;6.338e-01;1.392e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500124000;1.150e+00;6.795e-01;7.217e-01;5.908e-01;6.276e-01;1.390e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500252000;1.150e+00;6.801e-01;7.075e-01;5.914e-01;6.152e-01;1.385e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500508000;1.150e+00;6.812e-01;6.799e-01;5.924e-01;5.912e-01;1.376e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.500764000;1.150e+00;6.820e-01;6.533e-01;5.930e-01;5.681e-01;1.367e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501001000;1.150e+00;6.825e-01;6.295e-01;5.935e-01;5.474e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501001000;1.150e+00;6.825e-01;6.295e-01;5.935e-01;5.474e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501002000;1.150e+00;6.825e-01;6.294e-01;5.935e-01;5.473e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501003000;1.150e+00;6.825e-01;6.293e-01;5.935e-01;5.472e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501005000;1.150e+00;6.825e-01;6.291e-01;5.935e-01;5.470e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501009000;1.150e+00;6.826e-01;6.287e-01;5.935e-01;5.467e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501017000;1.150e+00;6.826e-01;6.279e-01;5.935e-01;5.460e-01;1.359e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501033000;1.150e+00;6.826e-01;6.263e-01;5.936e-01;5.446e-01;1.358e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501065000;1.150e+00;6.826e-01;6.232e-01;5.936e-01;5.419e-01;1.357e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501129000;1.150e+00;6.827e-01;6.170e-01;5.937e-01;5.365e-01;1.355e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501257000;1.150e+00;6.829e-01;6.047e-01;5.938e-01;5.258e-01;1.351e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501513000;1.150e+00;6.832e-01;5.808e-01;5.941e-01;5.051e-01;1.343e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.501769000;1.150e+00;6.833e-01;5.578e-01;5.942e-01;4.850e-01;1.336e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.502281000;1.150e+00;6.834e-01;5.141e-01;5.942e-01;4.471e-01;1.322e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.502722000;1.150e+00;6.833e-01;4.791e-01;5.942e-01;4.166e-01;1.310e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.503162000;1.150e+00;6.831e-01;4.461e-01;5.940e-01;3.879e-01;1.299e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.503532000;1.150e+00;6.829e-01;4.200e-01;5.939e-01;3.652e-01;1.291e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.503676000;1.150e+00;6.829e-01;4.102e-01;5.938e-01;3.567e-01;1.288e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.503820000;1.150e+00;6.828e-01;4.006e-01;5.937e-01;3.483e-01;1.285e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.503950000;1.150e+00;6.827e-01;3.921e-01;5.937e-01;3.410e-01;1.282e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.504080000;1.150e+00;6.826e-01;3.838e-01;5.936e-01;3.337e-01;1.279e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
22.504339000;1.150e+00;6.825e-01;3.676e-01;5.935e-01;3.197e-01;1.274e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
