time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.824176000;1.150e+00;7.376e-01;1.125e-01;6.414e-01;9.782e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.834176000;1.150e+00;7.376e-01;1.125e-01;6.414e-01;9.787e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.844176000;1.150e+00;7.376e-01;1.126e-01;6.414e-01;9.791e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.854176000;1.150e+00;7.376e-01;1.127e-01;6.414e-01;9.796e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.864176000;1.150e+00;7.376e-01;1.127e-01;6.414e-01;9.800e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.874176000;1.150e+00;7.376e-01;1.128e-01;6.414e-01;9.805e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.884176000;1.150e+00;7.376e-01;1.128e-01;6.414e-01;9.810e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.894176000;1.150e+00;7.377e-01;1.129e-01;6.414e-01;9.815e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.904176000;1.150e+00;7.377e-01;1.129e-01;6.414e-01;9.820e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.914176000;1.150e+00;7.377e-01;1.130e-01;6.414e-01;9.825e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.924176000;1.150e+00;7.377e-01;1.130e-01;6.414e-01;9.830e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.934176000;1.150e+00;7.377e-01;1.131e-01;6.414e-01;9.835e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.944176000;1.150e+00;7.377e-01;1.132e-01;6.414e-01;9.840e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.954176000;1.150e+00;7.377e-01;1.132e-01;6.414e-01;9.846e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.964176000;1.150e+00;7.377e-01;1.133e-01;6.414e-01;9.851e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.974176000;1.150e+00;7.377e-01;1.134e-01;6.414e-01;9.857e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.984176000;1.150e+00;7.377e-01;1.134e-01;6.414e-01;9.862e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
25.994176000;1.150e+00;7.377e-01;1.135e-01;6.414e-01;9.868e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.004176000;1.150e+00;7.377e-01;1.135e-01;6.414e-01;9.874e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.014176000;1.150e+00;7.377e-01;1.136e-01;6.414e-01;9.880e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.024176000;1.150e+00;7.377e-01;1.137e-01;6.414e-01;9.886e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.034176000;1.150e+00;7.377e-01;1.138e-01;6.414e-01;9.892e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.044176000;1.150e+00;7.377e-01;1.138e-01;6.414e-01;9.898e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.054176000;1.150e+00;7.377e-01;1.139e-01;6.414e-01;9.904e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.064176000;1.150e+00;7.377e-01;1.140e-01;6.414e-01;9.910e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.074176000;1.150e+00;7.377e-01;1.140e-01;6.414e-01;9.917e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.084176000;1.150e+00;7.377e-01;1.141e-01;6.414e-01;9.923e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.094176000;1.150e+00;7.377e-01;1.142e-01;6.414e-01;9.930e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.104176000;1.150e+00;7.377e-01;1.143e-01;6.414e-01;9.936e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.114176000;1.150e+00;7.377e-01;1.143e-01;6.414e-01;9.943e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.124176000;1.150e+00;7.377e-01;1.144e-01;6.414e-01;9.949e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.134176000;1.150e+00;7.377e-01;1.145e-01;6.414e-01;9.956e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.144176000;1.150e+00;7.377e-01;1.146e-01;6.414e-01;9.963e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.154176000;1.150e+00;7.377e-01;1.147e-01;6.414e-01;9.970e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.164176000;1.150e+00;7.377e-01;1.147e-01;6.414e-01;9.977e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.174176000;1.150e+00;7.377e-01;1.148e-01;6.414e-01;9.984e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.184176000;1.150e+00;7.377e-01;1.149e-01;6.414e-01;9.991e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.194176000;1.150e+00;7.377e-01;1.150e-01;6.414e-01;9.998e-02;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.204176000;1.150e+00;7.377e-01;1.151e-01;6.414e-01;1.001e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.214176000;1.150e+00;7.377e-01;1.151e-01;6.414e-01;1.001e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.224176000;1.150e+00;7.377e-01;1.152e-01;6.414e-01;1.002e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.234176000;1.150e+00;7.377e-01;1.153e-01;6.414e-01;1.003e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.244176000;1.150e+00;7.377e-01;1.154e-01;6.414e-01;1.003e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.254176000;1.150e+00;7.377e-01;1.155e-01;6.414e-01;1.004e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.264176000;1.150e+00;7.377e-01;1.156e-01;6.414e-01;1.005e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.274176000;1.150e+00;7.377e-01;1.157e-01;6.414e-01;1.006e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.284176000;1.150e+00;7.377e-01;1.158e-01;6.414e-01;1.007e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.294176000;1.150e+00;7.377e-01;1.158e-01;6.414e-01;1.007e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.304176000;1.150e+00;7.377e-01;1.159e-01;6.414e-01;1.008e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.314176000;1.150e+00;7.377e-01;1.160e-01;6.414e-01;1.009e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.324176000;1.150e+00;7.377e-01;1.161e-01;6.414e-01;1.010e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.334176000;1.150e+00;7.377e-01;1.162e-01;6.414e-01;1.010e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.344176000;1.150e+00;7.377e-01;1.163e-01;6.414e-01;1.011e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.354176000;1.150e+00;7.377e-01;1.164e-01;6.414e-01;1.012e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.364176000;1.150e+00;7.377e-01;1.165e-01;6.414e-01;1.013e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.374176000;1.150e+00;7.377e-01;1.166e-01;6.414e-01;1.014e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.384176000;1.150e+00;7.377e-01;1.167e-01;6.414e-01;1.015e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.394176000;1.150e+00;7.377e-01;1.168e-01;6.414e-01;1.015e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.404176000;1.150e+00;7.377e-01;1.169e-01;6.414e-01;1.016e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.414176000;1.150e+00;7.377e-01;1.170e-01;6.414e-01;1.017e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.424176000;1.150e+00;7.377e-01;1.171e-01;6.414e-01;1.018e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.434176000;1.150e+00;7.377e-01;1.172e-01;6.414e-01;1.019e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.444176000;1.150e+00;7.377e-01;1.173e-01;6.414e-01;1.020e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.454176000;1.150e+00;7.377e-01;1.173e-01;6.414e-01;1.020e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.464176000;1.150e+00;7.377e-01;1.174e-01;6.414e-01;1.021e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.474176000;1.150e+00;7.377e-01;1.175e-01;6.414e-01;1.022e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.484176000;1.150e+00;7.377e-01;1.176e-01;6.414e-01;1.023e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.494176000;1.150e+00;7.377e-01;1.177e-01;6.414e-01;1.024e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.504176000;1.150e+00;7.377e-01;1.178e-01;6.414e-01;1.025e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.514176000;1.150e+00;7.377e-01;1.179e-01;6.414e-01;1.026e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.524176000;1.150e+00;7.377e-01;1.181e-01;6.414e-01;1.027e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.534176000;1.150e+00;7.377e-01;1.182e-01;6.414e-01;1.027e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.544176000;1.150e+00;7.377e-01;1.183e-01;6.414e-01;1.028e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.554176000;1.150e+00;7.377e-01;1.184e-01;6.414e-01;1.029e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.564176000;1.150e+00;7.377e-01;1.185e-01;6.414e-01;1.030e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.574176000;1.150e+00;7.377e-01;1.186e-01;6.414e-01;1.031e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.584176000;1.150e+00;7.377e-01;1.187e-01;6.414e-01;1.032e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.594176000;1.150e+00;7.377e-01;1.188e-01;6.414e-01;1.033e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.604176000;1.150e+00;7.377e-01;1.189e-01;6.414e-01;1.034e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.614176000;1.150e+00;7.377e-01;1.190e-01;6.414e-01;1.035e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.624176000;1.150e+00;7.377e-01;1.191e-01;6.414e-01;1.036e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.634176000;1.150e+00;7.377e-01;1.192e-01;6.414e-01;1.036e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.644176000;1.150e+00;7.377e-01;1.193e-01;6.414e-01;1.037e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.654176000;1.150e+00;7.377e-01;1.194e-01;6.414e-01;1.038e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.664176000;1.150e+00;7.377e-01;1.195e-01;6.414e-01;1.039e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.674176000;1.150e+00;7.377e-01;1.196e-01;6.414e-01;1.040e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.684176000;1.150e+00;7.377e-01;1.197e-01;6.414e-01;1.041e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.694176000;1.150e+00;7.377e-01;1.198e-01;6.414e-01;1.042e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.704176000;1.150e+00;7.377e-01;1.199e-01;6.414e-01;1.043e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.714176000;1.150e+00;7.377e-01;1.201e-01;6.414e-01;1.044e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.724176000;1.150e+00;7.377e-01;1.202e-01;6.414e-01;1.045e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.734176000;1.150e+00;7.377e-01;1.203e-01;6.414e-01;1.046e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.744176000;1.150e+00;7.377e-01;1.204e-01;6.414e-01;1.047e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.754176000;1.150e+00;7.377e-01;1.205e-01;6.414e-01;1.048e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.764176000;1.150e+00;7.377e-01;1.206e-01;6.414e-01;1.049e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.774176000;1.150e+00;7.377e-01;1.207e-01;6.414e-01;1.050e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.784176000;1.150e+00;7.377e-01;1.208e-01;6.414e-01;1.051e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.794176000;1.150e+00;7.377e-01;1.209e-01;6.414e-01;1.052e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.804176000;1.150e+00;7.377e-01;1.210e-01;6.414e-01;1.053e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.814176000;1.150e+00;7.377e-01;1.212e-01;6.414e-01;1.054e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.824176000;1.150e+00;7.377e-01;1.213e-01;6.414e-01;1.055e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.834176000;1.150e+00;7.377e-01;1.214e-01;6.414e-01;1.055e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.844176000;1.150e+00;7.377e-01;1.215e-01;6.414e-01;1.056e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.854176000;1.150e+00;7.377e-01;1.216e-01;6.414e-01;1.057e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.864176000;1.150e+00;7.377e-01;1.217e-01;6.414e-01;1.058e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.874176000;1.150e+00;7.377e-01;1.218e-01;6.414e-01;1.059e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.884176000;1.150e+00;7.377e-01;1.219e-01;6.414e-01;1.060e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.894176000;1.150e+00;7.377e-01;1.221e-01;6.414e-01;1.061e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.904176000;1.150e+00;7.377e-01;1.222e-01;6.414e-01;1.062e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.914176000;1.150e+00;7.377e-01;1.223e-01;6.414e-01;1.063e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.924176000;1.150e+00;7.377e-01;1.224e-01;6.414e-01;1.064e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.934176000;1.150e+00;7.377e-01;1.225e-01;6.414e-01;1.065e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.944176000;1.150e+00;7.377e-01;1.226e-01;6.414e-01;1.066e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.954176000;1.150e+00;7.377e-01;1.227e-01;6.414e-01;1.067e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.964176000;1.150e+00;7.377e-01;1.229e-01;6.414e-01;1.068e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.974176000;1.150e+00;7.377e-01;1.230e-01;6.414e-01;1.069e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.984176000;1.150e+00;7.377e-01;1.231e-01;6.414e-01;1.070e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
26.994176000;1.150e+00;7.377e-01;1.232e-01;6.414e-01;1.071e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.004176000;1.150e+00;7.377e-01;1.233e-01;6.414e-01;1.072e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.014176000;1.150e+00;7.377e-01;1.234e-01;6.414e-01;1.073e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.024176000;1.150e+00;7.377e-01;1.235e-01;6.414e-01;1.074e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.034176000;1.150e+00;7.377e-01;1.237e-01;6.414e-01;1.075e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.044176000;1.150e+00;7.377e-01;1.238e-01;6.414e-01;1.076e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.054176000;1.150e+00;7.377e-01;1.239e-01;6.414e-01;1.077e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.064176000;1.150e+00;7.377e-01;1.240e-01;6.414e-01;1.078e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.074176000;1.150e+00;7.377e-01;1.241e-01;6.414e-01;1.079e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.084176000;1.150e+00;7.377e-01;1.242e-01;6.414e-01;1.080e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.094176000;1.150e+00;7.377e-01;1.243e-01;6.414e-01;1.081e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.104176000;1.150e+00;7.377e-01;1.245e-01;6.414e-01;1.082e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.114176000;1.150e+00;7.377e-01;1.246e-01;6.414e-01;1.083e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.124176000;1.150e+00;7.377e-01;1.247e-01;6.414e-01;1.084e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.134176000;1.150e+00;7.377e-01;1.248e-01;6.414e-01;1.085e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.144176000;1.150e+00;7.377e-01;1.249e-01;6.414e-01;1.086e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.154176000;1.150e+00;7.377e-01;1.250e-01;6.414e-01;1.087e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.164176000;1.150e+00;7.377e-01;1.252e-01;6.414e-01;1.088e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.174176000;1.150e+00;7.377e-01;1.253e-01;6.414e-01;1.089e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.184176000;1.150e+00;7.377e-01;1.254e-01;6.414e-01;1.090e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.194176000;1.150e+00;7.377e-01;1.255e-01;6.414e-01;1.091e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.204176000;1.150e+00;7.377e-01;1.256e-01;6.414e-01;1.092e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.214176000;1.150e+00;7.377e-01;1.257e-01;6.414e-01;1.093e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.224176000;1.150e+00;7.377e-01;1.258e-01;6.414e-01;1.094e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.234176000;1.150e+00;7.377e-01;1.260e-01;6.414e-01;1.095e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.244176000;1.150e+00;7.377e-01;1.261e-01;6.414e-01;1.096e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.254176000;1.150e+00;7.377e-01;1.262e-01;6.414e-01;1.097e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.264176000;1.150e+00;7.377e-01;1.263e-01;6.414e-01;1.098e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.274176000;1.150e+00;7.377e-01;1.264e-01;6.414e-01;1.099e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.284176000;1.150e+00;7.377e-01;1.265e-01;6.414e-01;1.100e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.294176000;1.150e+00;7.377e-01;1.267e-01;6.414e-01;1.101e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.304176000;1.150e+00;7.377e-01;1.268e-01;6.414e-01;1.102e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.314176000;1.150e+00;7.377e-01;1.269e-01;6.414e-01;1.103e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.324176000;1.150e+00;7.377e-01;1.270e-01;6.414e-01;1.104e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.334176000;1.150e+00;7.377e-01;1.271e-01;6.414e-01;1.105e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.344176000;1.150e+00;7.377e-01;1.272e-01;6.414e-01;1.106e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.354176000;1.150e+00;7.377e-01;1.273e-01;6.414e-01;1.107e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.364176000;1.150e+00;7.377e-01;1.275e-01;6.414e-01;1.108e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.374176000;1.150e+00;7.377e-01;1.276e-01;6.414e-01;1.109e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.384176000;1.150e+00;7.377e-01;1.277e-01;6.414e-01;1.110e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.394176000;1.150e+00;7.377e-01;1.278e-01;6.414e-01;1.111e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.404176000;1.150e+00;7.377e-01;1.279e-01;6.414e-01;1.112e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409444000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409445000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409446000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409448000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409452000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409460000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409476000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409508000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409572000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409700000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.409956000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.410468000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.411492000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.413540000;1.150e+00;7.377e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.417636000;1.150e+00;7.377e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.425828000;1.150e+00;7.377e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.435828000;1.150e+00;7.377e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.445828000;1.150e+00;7.377e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.455828000;1.150e+00;7.377e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463734000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463735000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463736000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463738000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463742000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463750000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463766000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463798000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463862000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.463990000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.464246000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.464758000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.465782000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.467830000;1.150e+00;7.377e-01;1.286e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.471926000;1.150e+00;7.377e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.480118000;1.150e+00;7.377e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.490118000;1.150e+00;7.377e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.500118000;1.150e+00;7.377e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.510118000;1.150e+00;7.377e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.520118000;1.150e+00;7.377e-01;1.292e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.530118000;1.150e+00;7.377e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.540118000;1.150e+00;7.377e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.550118000;1.150e+00;7.377e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.560118000;1.150e+00;7.377e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.570118000;1.150e+00;7.377e-01;1.298e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.580118000;1.150e+00;7.377e-01;1.299e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.590118000;1.150e+00;7.377e-01;1.300e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.600118000;1.150e+00;7.377e-01;1.301e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.610118000;1.150e+00;7.377e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.620118000;1.150e+00;7.377e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.630118000;1.150e+00;7.377e-01;1.305e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.640118000;1.150e+00;7.377e-01;1.306e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.650118000;1.150e+00;7.377e-01;1.307e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.660118000;1.150e+00;7.377e-01;1.308e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.670118000;1.150e+00;7.377e-01;1.309e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.680118000;1.150e+00;7.377e-01;1.310e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.690118000;1.150e+00;7.377e-01;1.312e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.700118000;1.150e+00;7.377e-01;1.313e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.710118000;1.150e+00;7.377e-01;1.314e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.720118000;1.150e+00;7.377e-01;1.315e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.730118000;1.150e+00;7.377e-01;1.316e-01;6.414e-01;1.144e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.740118000;1.150e+00;7.377e-01;1.317e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.750118000;1.150e+00;7.377e-01;1.318e-01;6.414e-01;1.146e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.760118000;1.150e+00;7.377e-01;1.319e-01;6.414e-01;1.147e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.770118000;1.150e+00;7.377e-01;1.320e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.780118000;1.150e+00;7.377e-01;1.321e-01;6.414e-01;1.149e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.790118000;1.150e+00;7.377e-01;1.322e-01;6.414e-01;1.150e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.800118000;1.150e+00;7.377e-01;1.324e-01;6.414e-01;1.151e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.810118000;1.150e+00;7.377e-01;1.325e-01;6.414e-01;1.152e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.820118000;1.150e+00;7.377e-01;1.326e-01;6.414e-01;1.153e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.830118000;1.150e+00;7.377e-01;1.327e-01;6.414e-01;1.154e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.840118000;1.150e+00;7.377e-01;1.328e-01;6.414e-01;1.155e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.850118000;1.150e+00;7.377e-01;1.329e-01;6.414e-01;1.156e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.860118000;1.150e+00;7.377e-01;1.330e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.870118000;1.150e+00;7.377e-01;1.331e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.880118000;1.150e+00;7.377e-01;1.332e-01;6.414e-01;1.158e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.890118000;1.150e+00;7.377e-01;1.333e-01;6.414e-01;1.159e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.900118000;1.150e+00;7.377e-01;1.334e-01;6.414e-01;1.160e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.910118000;1.150e+00;7.377e-01;1.335e-01;6.414e-01;1.161e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.920118000;1.150e+00;7.377e-01;1.336e-01;6.414e-01;1.162e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.930118000;1.150e+00;7.377e-01;1.337e-01;6.414e-01;1.163e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.940118000;1.150e+00;7.377e-01;1.338e-01;6.414e-01;1.164e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.950118000;1.150e+00;7.377e-01;1.340e-01;6.414e-01;1.165e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.960118000;1.150e+00;7.377e-01;1.341e-01;6.414e-01;1.166e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.970118000;1.150e+00;7.377e-01;1.342e-01;6.414e-01;1.167e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.980118000;1.150e+00;7.377e-01;1.343e-01;6.414e-01;1.168e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
27.990118000;1.150e+00;7.377e-01;1.344e-01;6.414e-01;1.168e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.000118000;1.150e+00;7.377e-01;1.345e-01;6.414e-01;1.169e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.010118000;1.150e+00;7.377e-01;1.346e-01;6.414e-01;1.170e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.020118000;1.150e+00;7.377e-01;1.347e-01;6.414e-01;1.171e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.030118000;1.150e+00;7.377e-01;1.348e-01;6.414e-01;1.172e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.040118000;1.150e+00;7.377e-01;1.349e-01;6.414e-01;1.173e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.050118000;1.150e+00;7.377e-01;1.350e-01;6.414e-01;1.174e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.060118000;1.150e+00;7.377e-01;1.351e-01;6.414e-01;1.175e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.070118000;1.150e+00;7.377e-01;1.352e-01;6.414e-01;1.175e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.080118000;1.150e+00;7.377e-01;1.353e-01;6.414e-01;1.176e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.090118000;1.150e+00;7.377e-01;1.354e-01;6.414e-01;1.177e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.100118000;1.150e+00;7.377e-01;1.355e-01;6.414e-01;1.178e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.110118000;1.150e+00;7.377e-01;1.356e-01;6.414e-01;1.179e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.120118000;1.150e+00;7.377e-01;1.357e-01;6.414e-01;1.180e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.130118000;1.150e+00;7.377e-01;1.358e-01;6.414e-01;1.181e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.140118000;1.150e+00;7.377e-01;1.359e-01;6.414e-01;1.181e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.150118000;1.150e+00;7.377e-01;1.360e-01;6.414e-01;1.182e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.160118000;1.150e+00;7.377e-01;1.361e-01;6.414e-01;1.183e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.170118000;1.150e+00;7.377e-01;1.362e-01;6.414e-01;1.184e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.180118000;1.150e+00;7.377e-01;1.363e-01;6.414e-01;1.185e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.190118000;1.150e+00;7.377e-01;1.364e-01;6.414e-01;1.186e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.200118000;1.150e+00;7.377e-01;1.364e-01;6.414e-01;1.186e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.210118000;1.150e+00;7.377e-01;1.365e-01;6.414e-01;1.187e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.220118000;1.150e+00;7.377e-01;1.366e-01;6.414e-01;1.188e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.230118000;1.150e+00;7.377e-01;1.367e-01;6.414e-01;1.189e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.240118000;1.150e+00;7.377e-01;1.368e-01;6.414e-01;1.190e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.250118000;1.150e+00;7.377e-01;1.369e-01;6.414e-01;1.191e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.260118000;1.150e+00;7.377e-01;1.370e-01;6.414e-01;1.191e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.270118000;1.150e+00;7.377e-01;1.371e-01;6.414e-01;1.192e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.280118000;1.150e+00;7.377e-01;1.372e-01;6.414e-01;1.193e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.290118000;1.150e+00;7.377e-01;1.373e-01;6.414e-01;1.194e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.300118000;1.150e+00;7.377e-01;1.374e-01;6.414e-01;1.195e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.310118000;1.150e+00;7.377e-01;1.375e-01;6.414e-01;1.195e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.320118000;1.150e+00;7.377e-01;1.376e-01;6.414e-01;1.196e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.330118000;1.150e+00;7.377e-01;1.377e-01;6.414e-01;1.197e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.340118000;1.150e+00;7.377e-01;1.377e-01;6.414e-01;1.198e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.350118000;1.150e+00;7.377e-01;1.378e-01;6.414e-01;1.199e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.360118000;1.150e+00;7.377e-01;1.379e-01;6.414e-01;1.199e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.370118000;1.150e+00;7.377e-01;1.380e-01;6.414e-01;1.200e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.380118000;1.150e+00;7.377e-01;1.381e-01;6.414e-01;1.201e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.390118000;1.150e+00;7.377e-01;1.382e-01;6.414e-01;1.202e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.400118000;1.150e+00;7.377e-01;1.383e-01;6.414e-01;1.202e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.410118000;1.150e+00;7.377e-01;1.384e-01;6.414e-01;1.203e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.420118000;1.150e+00;7.377e-01;1.385e-01;6.414e-01;1.204e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.430118000;1.150e+00;7.377e-01;1.385e-01;6.414e-01;1.205e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.440118000;1.150e+00;7.377e-01;1.386e-01;6.414e-01;1.205e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.450118000;1.150e+00;7.377e-01;1.387e-01;6.414e-01;1.206e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.460118000;1.150e+00;7.377e-01;1.388e-01;6.414e-01;1.207e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.470118000;1.150e+00;7.377e-01;1.389e-01;6.414e-01;1.208e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.480118000;1.150e+00;7.377e-01;1.390e-01;6.414e-01;1.208e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.490118000;1.150e+00;7.377e-01;1.390e-01;6.414e-01;1.209e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.500118000;1.150e+00;7.377e-01;1.391e-01;6.414e-01;1.210e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.510118000;1.150e+00;7.377e-01;1.392e-01;6.414e-01;1.211e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.520118000;1.150e+00;7.376e-01;1.393e-01;6.414e-01;1.211e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.530118000;1.150e+00;7.376e-01;1.394e-01;6.414e-01;1.212e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.540118000;1.150e+00;7.376e-01;1.395e-01;6.414e-01;1.213e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.550118000;1.150e+00;7.376e-01;1.395e-01;6.414e-01;1.213e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.560118000;1.150e+00;7.376e-01;1.396e-01;6.414e-01;1.214e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.570118000;1.150e+00;7.376e-01;1.397e-01;6.414e-01;1.215e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.580118000;1.150e+00;7.376e-01;1.398e-01;6.414e-01;1.216e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.590118000;1.150e+00;7.376e-01;1.399e-01;6.414e-01;1.216e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.600118000;1.150e+00;7.376e-01;1.399e-01;6.414e-01;1.217e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.610118000;1.150e+00;7.376e-01;1.400e-01;6.414e-01;1.218e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.620118000;1.150e+00;7.376e-01;1.401e-01;6.414e-01;1.218e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.630118000;1.150e+00;7.376e-01;1.402e-01;6.414e-01;1.219e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.640118000;1.150e+00;7.376e-01;1.403e-01;6.414e-01;1.220e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.650118000;1.150e+00;7.376e-01;1.403e-01;6.414e-01;1.220e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.660118000;1.150e+00;7.376e-01;1.404e-01;6.414e-01;1.221e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.670118000;1.150e+00;7.376e-01;1.405e-01;6.414e-01;1.222e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.680118000;1.150e+00;7.376e-01;1.406e-01;6.414e-01;1.222e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.690118000;1.150e+00;7.376e-01;1.406e-01;6.414e-01;1.223e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.700118000;1.150e+00;7.376e-01;1.407e-01;6.414e-01;1.224e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.710118000;1.150e+00;7.376e-01;1.408e-01;6.414e-01;1.224e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.720118000;1.150e+00;7.376e-01;1.409e-01;6.414e-01;1.225e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.730118000;1.150e+00;7.376e-01;1.409e-01;6.414e-01;1.226e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.740118000;1.150e+00;7.376e-01;1.410e-01;6.414e-01;1.226e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.750118000;1.150e+00;7.376e-01;1.411e-01;6.414e-01;1.227e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.760118000;1.150e+00;7.376e-01;1.412e-01;6.414e-01;1.227e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.770118000;1.150e+00;7.376e-01;1.412e-01;6.414e-01;1.228e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.780118000;1.150e+00;7.376e-01;1.413e-01;6.414e-01;1.229e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.790118000;1.150e+00;7.376e-01;1.414e-01;6.414e-01;1.229e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.800118000;1.150e+00;7.376e-01;1.414e-01;6.414e-01;1.230e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.810118000;1.150e+00;7.376e-01;1.415e-01;6.414e-01;1.230e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.820118000;1.150e+00;7.376e-01;1.416e-01;6.414e-01;1.231e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.830118000;1.150e+00;7.376e-01;1.416e-01;6.414e-01;1.232e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.840118000;1.150e+00;7.376e-01;1.417e-01;6.414e-01;1.232e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.850118000;1.150e+00;7.376e-01;1.418e-01;6.414e-01;1.233e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.860118000;1.150e+00;7.376e-01;1.418e-01;6.414e-01;1.233e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.870118000;1.150e+00;7.376e-01;1.419e-01;6.414e-01;1.234e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.880118000;1.150e+00;7.376e-01;1.420e-01;6.414e-01;1.235e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.890118000;1.150e+00;7.376e-01;1.420e-01;6.414e-01;1.235e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.900118000;1.150e+00;7.376e-01;1.421e-01;6.414e-01;1.236e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.910118000;1.150e+00;7.376e-01;1.422e-01;6.414e-01;1.236e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.920118000;1.150e+00;7.376e-01;1.422e-01;6.414e-01;1.237e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.930118000;1.150e+00;7.376e-01;1.423e-01;6.414e-01;1.237e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.940118000;1.150e+00;7.376e-01;1.424e-01;6.414e-01;1.238e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.950118000;1.150e+00;7.376e-01;1.424e-01;6.414e-01;1.239e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.960118000;1.150e+00;7.376e-01;1.425e-01;6.414e-01;1.239e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.970118000;1.150e+00;7.376e-01;1.426e-01;6.414e-01;1.240e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.980118000;1.150e+00;7.376e-01;1.426e-01;6.414e-01;1.240e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
28.990118000;1.150e+00;7.376e-01;1.427e-01;6.414e-01;1.241e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.000118000;1.150e+00;7.376e-01;1.427e-01;6.414e-01;1.241e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.010118000;1.150e+00;7.376e-01;1.428e-01;6.414e-01;1.242e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.020118000;1.150e+00;7.376e-01;1.429e-01;6.414e-01;1.242e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.030118000;1.150e+00;7.376e-01;1.429e-01;6.414e-01;1.243e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.040118000;1.150e+00;7.376e-01;1.430e-01;6.414e-01;1.243e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.050118000;1.150e+00;7.376e-01;1.430e-01;6.414e-01;1.244e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.060118000;1.150e+00;7.376e-01;1.431e-01;6.414e-01;1.244e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.070118000;1.150e+00;7.376e-01;1.432e-01;6.414e-01;1.245e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.080118000;1.150e+00;7.376e-01;1.432e-01;6.414e-01;1.245e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.090118000;1.150e+00;7.376e-01;1.433e-01;6.414e-01;1.246e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.100118000;1.150e+00;7.376e-01;1.433e-01;6.414e-01;1.246e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.110118000;1.150e+00;7.376e-01;1.434e-01;6.414e-01;1.247e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.120118000;1.150e+00;7.376e-01;1.434e-01;6.414e-01;1.247e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.130118000;1.150e+00;7.376e-01;1.435e-01;6.414e-01;1.248e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.140118000;1.150e+00;7.376e-01;1.436e-01;6.414e-01;1.248e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.150118000;1.150e+00;7.376e-01;1.436e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.160118000;1.150e+00;7.376e-01;1.437e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.170118000;1.150e+00;7.376e-01;1.437e-01;6.414e-01;1.250e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.180118000;1.150e+00;7.376e-01;1.438e-01;6.414e-01;1.250e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.190118000;1.150e+00;7.376e-01;1.438e-01;6.414e-01;1.251e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.200118000;1.150e+00;7.376e-01;1.439e-01;6.414e-01;1.251e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.210118000;1.150e+00;7.376e-01;1.439e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.220118000;1.150e+00;7.376e-01;1.440e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.230118000;1.150e+00;7.376e-01;1.440e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.240118000;1.150e+00;7.376e-01;1.441e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.250118000;1.150e+00;7.376e-01;1.441e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.260118000;1.150e+00;7.376e-01;1.442e-01;6.414e-01;1.254e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.270118000;1.150e+00;7.376e-01;1.442e-01;6.414e-01;1.254e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.280118000;1.150e+00;7.376e-01;1.443e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.290118000;1.150e+00;7.376e-01;1.443e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.300118000;1.150e+00;7.376e-01;1.444e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.310118000;1.150e+00;7.376e-01;1.444e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.320118000;1.150e+00;7.376e-01;1.445e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.330118000;1.150e+00;7.376e-01;1.445e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.340118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.350118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.360118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.370118000;1.150e+00;7.376e-01;1.447e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.380118000;1.150e+00;7.376e-01;1.447e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.390118000;1.150e+00;7.376e-01;1.448e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.400118000;1.150e+00;7.376e-01;1.448e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.410118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.420118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.430118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.440118000;1.150e+00;7.376e-01;1.450e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.450118000;1.150e+00;7.376e-01;1.450e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.460118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.470118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.480118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.490118000;1.150e+00;7.376e-01;1.452e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.500118000;1.150e+00;7.376e-01;1.452e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.510118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.520118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.530118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.540118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.550118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.560118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.570118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.580118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.590118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.600118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.610118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.620118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.630118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.640118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.650118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.660118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.670118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.680118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.690118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.700118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.710118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.720118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.730118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.740118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.750118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.760118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.770118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.780118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
