time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.790118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.800118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.810118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.820118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.830118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.840118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.850118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.860118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.870118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.880118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.890118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.900118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.910118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.920118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.930118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.940118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.950118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.960118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.970118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.980118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
29.990118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.000118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.010118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.020118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.030118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.040118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.050118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.060118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.070118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.080118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.090118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.100118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.110118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.120118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.130118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.140118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.150118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.160118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.170118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.180118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.190118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.200118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.210118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.220118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.230118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.240118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.250118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.260118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.270118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.280118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.290118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.300118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.310118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.320118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.330118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.340118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.350118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.360118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.370118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.380118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.390118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.400118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.410118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.420118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.430118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.440118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.450118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.460118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.470118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.480118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.490118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.500118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.510118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.520118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.530118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.540118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.550118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.560118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.570118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.580118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.590118000;1.150e+00;7.376e-01;1.469e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.600118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.610118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.620118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.630118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.640118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.650118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.660118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.670118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.277e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.680118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.690118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.700118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.710118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.720118000;1.150e+00;7.376e-01;1.468e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.730118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.740118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.750118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.760118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.770118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.780118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.276e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.790118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.800118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.810118000;1.150e+00;7.376e-01;1.467e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.820118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.830118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.840118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.850118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.860118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.870118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.275e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.880118000;1.150e+00;7.376e-01;1.466e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.890118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.900118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.910118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.920118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.930118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.940118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.274e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.950118000;1.150e+00;7.376e-01;1.465e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.960118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.970118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.980118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
30.990118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.000118000;1.150e+00;7.376e-01;1.464e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.010118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.273e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.020118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.030118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.203e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.040118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.050118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.060118000;1.150e+00;7.376e-01;1.463e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.070118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.272e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.080118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.090118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.100118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.110118000;1.150e+00;7.376e-01;1.462e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.120118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.130118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.271e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.140118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.150118000;1.150e+00;7.376e-01;1.461e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.160118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.170118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.180118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.270e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.190118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.200118000;1.150e+00;7.376e-01;1.460e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.210118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.220118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.230118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.269e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.240118000;1.150e+00;7.376e-01;1.459e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.250118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.260118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.270118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.280118000;1.150e+00;7.376e-01;1.458e-01;6.414e-01;1.268e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.290118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.300118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.310118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.320118000;1.150e+00;7.376e-01;1.457e-01;6.414e-01;1.267e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.330118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.340118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.350118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.360118000;1.150e+00;7.376e-01;1.456e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.370118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.266e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.380118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.390118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.400118000;1.150e+00;7.376e-01;1.455e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.410118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.265e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.420118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.430118000;1.150e+00;7.376e-01;1.454e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.440118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.450118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.264e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.460118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.470118000;1.150e+00;7.376e-01;1.453e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.480118000;1.150e+00;7.376e-01;1.452e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.490118000;1.150e+00;7.376e-01;1.452e-01;6.414e-01;1.263e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.500118000;1.150e+00;7.376e-01;1.452e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.510118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.520118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.530118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.262e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.540118000;1.150e+00;7.376e-01;1.451e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.550118000;1.150e+00;7.376e-01;1.450e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.560118000;1.150e+00;7.376e-01;1.450e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.570118000;1.150e+00;7.376e-01;1.450e-01;6.414e-01;1.261e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.580118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.590118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.600118000;1.150e+00;7.376e-01;1.449e-01;6.414e-01;1.260e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.610118000;1.150e+00;7.376e-01;1.448e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.620118000;1.150e+00;7.376e-01;1.448e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.630118000;1.150e+00;7.376e-01;1.448e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.640118000;1.150e+00;7.376e-01;1.447e-01;6.414e-01;1.259e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.650118000;1.150e+00;7.376e-01;1.447e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.660118000;1.150e+00;7.376e-01;1.447e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.670118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.680118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.258e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.690118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.700118000;1.150e+00;7.376e-01;1.446e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.710118000;1.150e+00;7.376e-01;1.445e-01;6.414e-01;1.257e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.720118000;1.150e+00;7.376e-01;1.445e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.730118000;1.150e+00;7.376e-01;1.445e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.740118000;1.150e+00;7.376e-01;1.444e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.750118000;1.150e+00;7.376e-01;1.444e-01;6.414e-01;1.256e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.760118000;1.150e+00;7.376e-01;1.444e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.770118000;1.150e+00;7.376e-01;1.443e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.780118000;1.150e+00;7.376e-01;1.443e-01;6.414e-01;1.255e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.790118000;1.150e+00;7.376e-01;1.443e-01;6.414e-01;1.254e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.800118000;1.150e+00;7.376e-01;1.442e-01;6.414e-01;1.254e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.810118000;1.150e+00;7.376e-01;1.442e-01;6.414e-01;1.254e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.820118000;1.150e+00;7.376e-01;1.441e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.830118000;1.150e+00;7.376e-01;1.441e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.840118000;1.150e+00;7.376e-01;1.441e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.850118000;1.150e+00;7.376e-01;1.440e-01;6.414e-01;1.253e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.860118000;1.150e+00;7.376e-01;1.440e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.870118000;1.150e+00;7.376e-01;1.440e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.880118000;1.150e+00;7.376e-01;1.439e-01;6.414e-01;1.252e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.890118000;1.150e+00;7.376e-01;1.439e-01;6.414e-01;1.251e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.900118000;1.150e+00;7.376e-01;1.439e-01;6.414e-01;1.251e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.910118000;1.150e+00;7.376e-01;1.438e-01;6.414e-01;1.251e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.920118000;1.150e+00;7.376e-01;1.438e-01;6.414e-01;1.250e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.930118000;1.150e+00;7.376e-01;1.438e-01;6.414e-01;1.250e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.940118000;1.150e+00;7.376e-01;1.437e-01;6.414e-01;1.250e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.950118000;1.150e+00;7.376e-01;1.437e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.960118000;1.150e+00;7.376e-01;1.437e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.970118000;1.150e+00;7.376e-01;1.436e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.980118000;1.150e+00;7.376e-01;1.436e-01;6.414e-01;1.249e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
31.990118000;1.150e+00;7.376e-01;1.435e-01;6.414e-01;1.248e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.000118000;1.150e+00;7.376e-01;1.435e-01;6.414e-01;1.248e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.010118000;1.150e+00;7.376e-01;1.435e-01;6.414e-01;1.248e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.020118000;1.150e+00;7.376e-01;1.434e-01;6.414e-01;1.247e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.030118000;1.150e+00;7.376e-01;1.434e-01;6.414e-01;1.247e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.040118000;1.150e+00;7.376e-01;1.434e-01;6.414e-01;1.247e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.050118000;1.150e+00;7.376e-01;1.433e-01;6.414e-01;1.246e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.060118000;1.150e+00;7.376e-01;1.433e-01;6.414e-01;1.246e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.070118000;1.150e+00;7.376e-01;1.432e-01;6.414e-01;1.246e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.080118000;1.150e+00;7.376e-01;1.432e-01;6.414e-01;1.245e-01;1.202e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.090118000;1.150e+00;7.376e-01;1.432e-01;6.414e-01;1.245e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.100118000;1.150e+00;7.376e-01;1.431e-01;6.414e-01;1.245e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.110118000;1.150e+00;7.376e-01;1.431e-01;6.414e-01;1.244e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.120118000;1.150e+00;7.376e-01;1.431e-01;6.414e-01;1.244e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.130118000;1.150e+00;7.376e-01;1.430e-01;6.414e-01;1.244e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.140118000;1.150e+00;7.376e-01;1.430e-01;6.414e-01;1.243e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.150118000;1.150e+00;7.376e-01;1.429e-01;6.414e-01;1.243e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.160118000;1.150e+00;7.376e-01;1.429e-01;6.414e-01;1.243e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.170118000;1.150e+00;7.376e-01;1.429e-01;6.414e-01;1.242e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.180118000;1.150e+00;7.376e-01;1.428e-01;6.414e-01;1.242e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.190118000;1.150e+00;7.376e-01;1.428e-01;6.414e-01;1.242e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.200118000;1.150e+00;7.376e-01;1.427e-01;6.414e-01;1.241e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.210118000;1.150e+00;7.376e-01;1.427e-01;6.414e-01;1.241e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.220118000;1.150e+00;7.376e-01;1.427e-01;6.414e-01;1.241e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.230118000;1.150e+00;7.376e-01;1.426e-01;6.414e-01;1.240e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.240118000;1.150e+00;7.376e-01;1.426e-01;6.414e-01;1.240e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.250118000;1.150e+00;7.376e-01;1.426e-01;6.414e-01;1.240e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.260118000;1.150e+00;7.376e-01;1.425e-01;6.414e-01;1.239e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.270118000;1.150e+00;7.376e-01;1.425e-01;6.414e-01;1.239e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.280118000;1.150e+00;7.376e-01;1.424e-01;6.414e-01;1.239e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.290118000;1.150e+00;7.376e-01;1.424e-01;6.414e-01;1.238e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.300118000;1.150e+00;7.376e-01;1.424e-01;6.414e-01;1.238e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.310118000;1.150e+00;7.376e-01;1.423e-01;6.414e-01;1.238e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.320118000;1.150e+00;7.376e-01;1.423e-01;6.414e-01;1.237e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.330118000;1.150e+00;7.376e-01;1.422e-01;6.414e-01;1.237e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.340118000;1.150e+00;7.376e-01;1.422e-01;6.414e-01;1.236e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.350118000;1.150e+00;7.376e-01;1.422e-01;6.414e-01;1.236e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.360118000;1.150e+00;7.376e-01;1.421e-01;6.414e-01;1.236e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.370118000;1.150e+00;7.376e-01;1.421e-01;6.414e-01;1.235e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.380118000;1.150e+00;7.376e-01;1.420e-01;6.414e-01;1.235e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.390118000;1.150e+00;7.376e-01;1.420e-01;6.414e-01;1.235e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.400118000;1.150e+00;7.376e-01;1.420e-01;6.414e-01;1.234e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.410118000;1.150e+00;7.376e-01;1.419e-01;6.414e-01;1.234e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.420118000;1.150e+00;7.376e-01;1.419e-01;6.414e-01;1.234e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.430118000;1.150e+00;7.376e-01;1.418e-01;6.414e-01;1.233e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.440118000;1.150e+00;7.376e-01;1.418e-01;6.414e-01;1.233e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.450118000;1.150e+00;7.376e-01;1.418e-01;6.414e-01;1.233e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.460118000;1.150e+00;7.376e-01;1.417e-01;6.414e-01;1.232e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.470118000;1.150e+00;7.376e-01;1.417e-01;6.414e-01;1.232e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.480118000;1.150e+00;7.376e-01;1.416e-01;6.414e-01;1.232e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.490118000;1.150e+00;7.376e-01;1.416e-01;6.414e-01;1.231e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.500118000;1.150e+00;7.376e-01;1.416e-01;6.414e-01;1.231e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.510118000;1.150e+00;7.376e-01;1.415e-01;6.414e-01;1.231e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.520118000;1.150e+00;7.376e-01;1.415e-01;6.414e-01;1.230e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.530118000;1.150e+00;7.376e-01;1.414e-01;6.414e-01;1.230e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.540118000;1.150e+00;7.376e-01;1.414e-01;6.414e-01;1.229e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.550118000;1.150e+00;7.376e-01;1.413e-01;6.414e-01;1.229e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.560118000;1.150e+00;7.376e-01;1.413e-01;6.414e-01;1.229e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.570118000;1.150e+00;7.376e-01;1.413e-01;6.414e-01;1.228e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.580118000;1.150e+00;7.376e-01;1.412e-01;6.414e-01;1.228e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.590118000;1.150e+00;7.376e-01;1.412e-01;6.414e-01;1.228e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.600118000;1.150e+00;7.376e-01;1.411e-01;6.414e-01;1.227e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.610118000;1.150e+00;7.376e-01;1.411e-01;6.414e-01;1.227e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.620118000;1.150e+00;7.376e-01;1.411e-01;6.414e-01;1.227e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.630118000;1.150e+00;7.376e-01;1.410e-01;6.414e-01;1.226e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.640118000;1.150e+00;7.376e-01;1.410e-01;6.414e-01;1.226e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.650118000;1.150e+00;7.376e-01;1.409e-01;6.414e-01;1.226e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.660118000;1.150e+00;7.376e-01;1.409e-01;6.414e-01;1.225e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.670118000;1.150e+00;7.376e-01;1.409e-01;6.414e-01;1.225e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.680118000;1.150e+00;7.376e-01;1.408e-01;6.414e-01;1.224e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.690118000;1.150e+00;7.376e-01;1.408e-01;6.414e-01;1.224e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.700118000;1.150e+00;7.376e-01;1.407e-01;6.414e-01;1.224e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.710118000;1.150e+00;7.376e-01;1.407e-01;6.414e-01;1.223e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.720118000;1.150e+00;7.376e-01;1.406e-01;6.414e-01;1.223e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.730118000;1.150e+00;7.376e-01;1.406e-01;6.414e-01;1.223e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.740118000;1.150e+00;7.376e-01;1.406e-01;6.414e-01;1.222e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.750118000;1.150e+00;7.376e-01;1.405e-01;6.414e-01;1.222e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.760118000;1.150e+00;7.376e-01;1.405e-01;6.414e-01;1.222e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.770118000;1.150e+00;7.376e-01;1.404e-01;6.414e-01;1.221e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.780118000;1.150e+00;7.376e-01;1.404e-01;6.414e-01;1.221e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.790118000;1.150e+00;7.376e-01;1.404e-01;6.414e-01;1.220e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.800118000;1.150e+00;7.376e-01;1.403e-01;6.414e-01;1.220e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.810118000;1.150e+00;7.376e-01;1.403e-01;6.414e-01;1.220e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.820118000;1.150e+00;7.376e-01;1.402e-01;6.414e-01;1.219e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.830118000;1.150e+00;7.376e-01;1.402e-01;6.414e-01;1.219e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.840118000;1.150e+00;7.376e-01;1.401e-01;6.414e-01;1.219e-01;1.201e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.850118000;1.150e+00;7.376e-01;1.401e-01;6.414e-01;1.218e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.860118000;1.150e+00;7.376e-01;1.401e-01;6.414e-01;1.218e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.870118000;1.150e+00;7.376e-01;1.400e-01;6.414e-01;1.218e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.880118000;1.150e+00;7.376e-01;1.400e-01;6.414e-01;1.217e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.890118000;1.150e+00;7.376e-01;1.399e-01;6.414e-01;1.217e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.900118000;1.150e+00;7.376e-01;1.399e-01;6.414e-01;1.216e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.910118000;1.150e+00;7.376e-01;1.399e-01;6.414e-01;1.216e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.920118000;1.150e+00;7.376e-01;1.398e-01;6.414e-01;1.216e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.930118000;1.150e+00;7.376e-01;1.398e-01;6.414e-01;1.215e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.940118000;1.150e+00;7.376e-01;1.397e-01;6.414e-01;1.215e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.950118000;1.150e+00;7.376e-01;1.397e-01;6.414e-01;1.215e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.960118000;1.150e+00;7.376e-01;1.396e-01;6.414e-01;1.214e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.970118000;1.150e+00;7.376e-01;1.396e-01;6.414e-01;1.214e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.980118000;1.150e+00;7.376e-01;1.396e-01;6.414e-01;1.214e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
32.990118000;1.150e+00;7.376e-01;1.395e-01;6.414e-01;1.213e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.000118000;1.150e+00;7.376e-01;1.395e-01;6.414e-01;1.213e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.010118000;1.150e+00;7.376e-01;1.394e-01;6.414e-01;1.212e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.020118000;1.150e+00;7.376e-01;1.394e-01;6.414e-01;1.212e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.030118000;1.150e+00;7.376e-01;1.393e-01;6.414e-01;1.212e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.040118000;1.150e+00;7.376e-01;1.393e-01;6.414e-01;1.211e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.050118000;1.150e+00;7.376e-01;1.393e-01;6.414e-01;1.211e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.060118000;1.150e+00;7.376e-01;1.392e-01;6.414e-01;1.211e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.070118000;1.150e+00;7.376e-01;1.392e-01;6.414e-01;1.210e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.080118000;1.150e+00;7.376e-01;1.391e-01;6.414e-01;1.210e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.090118000;1.150e+00;7.376e-01;1.391e-01;6.414e-01;1.210e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.100118000;1.150e+00;7.376e-01;1.391e-01;6.414e-01;1.209e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.110118000;1.150e+00;7.376e-01;1.390e-01;6.414e-01;1.209e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.120118000;1.150e+00;7.376e-01;1.390e-01;6.414e-01;1.208e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.130118000;1.150e+00;7.376e-01;1.389e-01;6.414e-01;1.208e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.140118000;1.150e+00;7.376e-01;1.389e-01;6.414e-01;1.208e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.150118000;1.150e+00;7.376e-01;1.388e-01;6.414e-01;1.207e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.160118000;1.150e+00;7.376e-01;1.388e-01;6.414e-01;1.207e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.170118000;1.150e+00;7.376e-01;1.388e-01;6.414e-01;1.207e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.180118000;1.150e+00;7.376e-01;1.387e-01;6.414e-01;1.206e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.190118000;1.150e+00;7.376e-01;1.387e-01;6.414e-01;1.206e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.200118000;1.150e+00;7.376e-01;1.386e-01;6.414e-01;1.206e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.210118000;1.150e+00;7.376e-01;1.386e-01;6.414e-01;1.205e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.220118000;1.150e+00;7.376e-01;1.386e-01;6.414e-01;1.205e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.230118000;1.150e+00;7.376e-01;1.385e-01;6.414e-01;1.204e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.240118000;1.150e+00;7.376e-01;1.385e-01;6.414e-01;1.204e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.250118000;1.150e+00;7.376e-01;1.384e-01;6.414e-01;1.204e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.260118000;1.150e+00;7.376e-01;1.384e-01;6.414e-01;1.203e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.270118000;1.150e+00;7.376e-01;1.384e-01;6.414e-01;1.203e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.280118000;1.150e+00;7.376e-01;1.383e-01;6.414e-01;1.203e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.290118000;1.150e+00;7.376e-01;1.383e-01;6.414e-01;1.202e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.300118000;1.150e+00;7.376e-01;1.382e-01;6.414e-01;1.202e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.310118000;1.150e+00;7.376e-01;1.382e-01;6.414e-01;1.202e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.320118000;1.150e+00;7.376e-01;1.381e-01;6.414e-01;1.201e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.330118000;1.150e+00;7.376e-01;1.381e-01;6.414e-01;1.201e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.340118000;1.150e+00;7.376e-01;1.381e-01;6.414e-01;1.201e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.350118000;1.150e+00;7.376e-01;1.380e-01;6.414e-01;1.200e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.360118000;1.150e+00;7.376e-01;1.380e-01;6.414e-01;1.200e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.370118000;1.150e+00;7.376e-01;1.379e-01;6.414e-01;1.199e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.380118000;1.150e+00;7.376e-01;1.379e-01;6.414e-01;1.199e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.390118000;1.150e+00;7.376e-01;1.379e-01;6.414e-01;1.199e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.400118000;1.150e+00;7.376e-01;1.378e-01;6.414e-01;1.198e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.410118000;1.150e+00;7.376e-01;1.378e-01;6.414e-01;1.198e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.420118000;1.150e+00;7.376e-01;1.377e-01;6.414e-01;1.198e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.430118000;1.150e+00;7.376e-01;1.377e-01;6.414e-01;1.197e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.440118000;1.150e+00;7.376e-01;1.377e-01;6.414e-01;1.197e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.450118000;1.150e+00;7.376e-01;1.376e-01;6.414e-01;1.197e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.460118000;1.150e+00;7.376e-01;1.376e-01;6.414e-01;1.196e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.470118000;1.150e+00;7.376e-01;1.375e-01;6.414e-01;1.196e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.480118000;1.150e+00;7.376e-01;1.375e-01;6.414e-01;1.196e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.490118000;1.150e+00;7.376e-01;1.375e-01;6.414e-01;1.195e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.500118000;1.150e+00;7.376e-01;1.374e-01;6.414e-01;1.195e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.510118000;1.150e+00;7.376e-01;1.374e-01;6.414e-01;1.195e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.520118000;1.150e+00;7.376e-01;1.373e-01;6.414e-01;1.194e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.530118000;1.150e+00;7.376e-01;1.373e-01;6.414e-01;1.194e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.540118000;1.150e+00;7.376e-01;1.372e-01;6.414e-01;1.193e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.550118000;1.150e+00;7.376e-01;1.372e-01;6.414e-01;1.193e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.560118000;1.150e+00;7.376e-01;1.372e-01;6.414e-01;1.193e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.570118000;1.150e+00;7.376e-01;1.371e-01;6.414e-01;1.192e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.580118000;1.150e+00;7.376e-01;1.371e-01;6.414e-01;1.192e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.590118000;1.150e+00;7.376e-01;1.370e-01;6.414e-01;1.192e-01;1.200e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.600118000;1.150e+00;7.376e-01;1.370e-01;6.414e-01;1.191e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.610118000;1.150e+00;7.376e-01;1.370e-01;6.414e-01;1.191e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.620118000;1.150e+00;7.376e-01;1.369e-01;6.414e-01;1.191e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.630118000;1.150e+00;7.376e-01;1.369e-01;6.414e-01;1.190e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.640118000;1.150e+00;7.376e-01;1.368e-01;6.414e-01;1.190e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.650118000;1.150e+00;7.376e-01;1.368e-01;6.414e-01;1.190e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.660118000;1.150e+00;7.376e-01;1.368e-01;6.414e-01;1.189e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.670118000;1.150e+00;7.376e-01;1.367e-01;6.414e-01;1.189e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.680118000;1.150e+00;7.376e-01;1.367e-01;6.414e-01;1.189e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.690118000;1.150e+00;7.376e-01;1.367e-01;6.414e-01;1.188e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.700118000;1.150e+00;7.376e-01;1.366e-01;6.414e-01;1.188e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.710118000;1.150e+00;7.376e-01;1.366e-01;6.414e-01;1.188e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.720118000;1.150e+00;7.376e-01;1.365e-01;6.414e-01;1.187e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.730118000;1.150e+00;7.376e-01;1.365e-01;6.414e-01;1.187e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.740118000;1.150e+00;7.376e-01;1.365e-01;6.414e-01;1.187e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.750118000;1.150e+00;7.376e-01;1.364e-01;6.414e-01;1.186e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.760118000;1.150e+00;7.376e-01;1.364e-01;6.414e-01;1.186e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.770118000;1.150e+00;7.376e-01;1.363e-01;6.414e-01;1.186e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.780118000;1.150e+00;7.376e-01;1.363e-01;6.414e-01;1.185e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.790118000;1.150e+00;7.376e-01;1.363e-01;6.414e-01;1.185e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.800118000;1.150e+00;7.376e-01;1.362e-01;6.414e-01;1.185e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.810118000;1.150e+00;7.376e-01;1.362e-01;6.414e-01;1.184e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.820118000;1.150e+00;7.376e-01;1.361e-01;6.414e-01;1.184e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.830118000;1.150e+00;7.376e-01;1.361e-01;6.414e-01;1.184e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.840118000;1.150e+00;7.376e-01;1.361e-01;6.414e-01;1.183e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.850118000;1.150e+00;7.376e-01;1.360e-01;6.414e-01;1.183e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.860118000;1.150e+00;7.376e-01;1.360e-01;6.414e-01;1.183e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.870118000;1.150e+00;7.376e-01;1.360e-01;6.414e-01;1.182e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.880118000;1.150e+00;7.376e-01;1.359e-01;6.414e-01;1.182e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.890118000;1.150e+00;7.376e-01;1.359e-01;6.414e-01;1.182e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.900118000;1.150e+00;7.376e-01;1.358e-01;6.414e-01;1.181e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.910118000;1.150e+00;7.376e-01;1.358e-01;6.414e-01;1.181e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.920118000;1.150e+00;7.376e-01;1.358e-01;6.414e-01;1.181e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.930118000;1.150e+00;7.376e-01;1.357e-01;6.414e-01;1.180e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.940118000;1.150e+00;7.376e-01;1.357e-01;6.414e-01;1.180e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.950118000;1.150e+00;7.376e-01;1.357e-01;6.414e-01;1.180e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.960118000;1.150e+00;7.376e-01;1.356e-01;6.414e-01;1.179e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.970118000;1.150e+00;7.376e-01;1.356e-01;6.414e-01;1.179e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.980118000;1.150e+00;7.376e-01;1.355e-01;6.414e-01;1.179e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
33.990118000;1.150e+00;7.376e-01;1.355e-01;6.414e-01;1.178e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.000118000;1.150e+00;7.376e-01;1.355e-01;6.414e-01;1.178e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.010118000;1.150e+00;7.376e-01;1.354e-01;6.414e-01;1.178e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.020118000;1.150e+00;7.376e-01;1.354e-01;6.414e-01;1.177e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
