time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.030118000;1.150e+00;7.376e-01;1.354e-01;6.414e-01;1.177e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.040118000;1.150e+00;7.376e-01;1.353e-01;6.414e-01;1.177e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.050118000;1.150e+00;7.376e-01;1.353e-01;6.414e-01;1.176e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.060118000;1.150e+00;7.376e-01;1.352e-01;6.414e-01;1.176e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.070118000;1.150e+00;7.376e-01;1.352e-01;6.414e-01;1.176e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.080118000;1.150e+00;7.376e-01;1.352e-01;6.414e-01;1.175e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.090118000;1.150e+00;7.376e-01;1.351e-01;6.414e-01;1.175e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.100118000;1.150e+00;7.376e-01;1.351e-01;6.414e-01;1.175e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.110118000;1.150e+00;7.376e-01;1.351e-01;6.414e-01;1.174e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.120118000;1.150e+00;7.376e-01;1.350e-01;6.414e-01;1.174e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.130118000;1.150e+00;7.376e-01;1.350e-01;6.414e-01;1.174e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.140118000;1.150e+00;7.376e-01;1.349e-01;6.414e-01;1.173e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.150118000;1.150e+00;7.376e-01;1.349e-01;6.414e-01;1.173e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.160118000;1.150e+00;7.376e-01;1.349e-01;6.414e-01;1.173e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.170118000;1.150e+00;7.376e-01;1.348e-01;6.414e-01;1.173e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.180118000;1.150e+00;7.376e-01;1.348e-01;6.414e-01;1.172e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.190118000;1.150e+00;7.376e-01;1.348e-01;6.414e-01;1.172e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.200118000;1.150e+00;7.376e-01;1.347e-01;6.414e-01;1.172e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.210118000;1.150e+00;7.376e-01;1.347e-01;6.414e-01;1.171e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.220118000;1.150e+00;7.376e-01;1.347e-01;6.414e-01;1.171e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.230118000;1.150e+00;7.376e-01;1.346e-01;6.414e-01;1.171e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.240118000;1.150e+00;7.376e-01;1.346e-01;6.414e-01;1.170e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.250118000;1.150e+00;7.376e-01;1.346e-01;6.414e-01;1.170e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.260118000;1.150e+00;7.376e-01;1.345e-01;6.414e-01;1.170e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.270118000;1.150e+00;7.376e-01;1.345e-01;6.414e-01;1.169e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.280118000;1.150e+00;7.376e-01;1.345e-01;6.414e-01;1.169e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.290118000;1.150e+00;7.376e-01;1.344e-01;6.414e-01;1.169e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.300118000;1.150e+00;7.376e-01;1.344e-01;6.414e-01;1.169e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.310118000;1.150e+00;7.376e-01;1.343e-01;6.414e-01;1.168e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.320118000;1.150e+00;7.376e-01;1.343e-01;6.414e-01;1.168e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.330118000;1.150e+00;7.376e-01;1.343e-01;6.414e-01;1.168e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.340118000;1.150e+00;7.376e-01;1.342e-01;6.414e-01;1.167e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.350118000;1.150e+00;7.376e-01;1.342e-01;6.414e-01;1.167e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.360118000;1.150e+00;7.376e-01;1.342e-01;6.414e-01;1.167e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.370118000;1.150e+00;7.376e-01;1.341e-01;6.414e-01;1.166e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.380118000;1.150e+00;7.376e-01;1.341e-01;6.414e-01;1.166e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.390118000;1.150e+00;7.376e-01;1.341e-01;6.414e-01;1.166e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.400118000;1.150e+00;7.376e-01;1.340e-01;6.414e-01;1.166e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.410118000;1.150e+00;7.376e-01;1.340e-01;6.414e-01;1.165e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.420118000;1.150e+00;7.376e-01;1.340e-01;6.414e-01;1.165e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.430118000;1.150e+00;7.376e-01;1.339e-01;6.414e-01;1.165e-01;1.199e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.440118000;1.150e+00;7.376e-01;1.339e-01;6.414e-01;1.164e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.450118000;1.150e+00;7.376e-01;1.339e-01;6.414e-01;1.164e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.460118000;1.150e+00;7.376e-01;1.338e-01;6.414e-01;1.164e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.470118000;1.150e+00;7.376e-01;1.338e-01;6.414e-01;1.164e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.480118000;1.150e+00;7.376e-01;1.338e-01;6.414e-01;1.163e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.490118000;1.150e+00;7.376e-01;1.337e-01;6.414e-01;1.163e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.500118000;1.150e+00;7.376e-01;1.337e-01;6.414e-01;1.163e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.510118000;1.150e+00;7.376e-01;1.337e-01;6.414e-01;1.162e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.520118000;1.150e+00;7.376e-01;1.336e-01;6.414e-01;1.162e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.530118000;1.150e+00;7.376e-01;1.336e-01;6.414e-01;1.162e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.540118000;1.150e+00;7.376e-01;1.336e-01;6.414e-01;1.162e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.550118000;1.150e+00;7.376e-01;1.335e-01;6.414e-01;1.161e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.560118000;1.150e+00;7.376e-01;1.335e-01;6.414e-01;1.161e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.570118000;1.150e+00;7.376e-01;1.335e-01;6.414e-01;1.161e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.580118000;1.150e+00;7.376e-01;1.334e-01;6.414e-01;1.160e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.590118000;1.150e+00;7.376e-01;1.334e-01;6.414e-01;1.160e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.600118000;1.150e+00;7.376e-01;1.334e-01;6.414e-01;1.160e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.610118000;1.150e+00;7.376e-01;1.334e-01;6.414e-01;1.160e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.620118000;1.150e+00;7.376e-01;1.333e-01;6.414e-01;1.159e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.630118000;1.150e+00;7.376e-01;1.333e-01;6.414e-01;1.159e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.640118000;1.150e+00;7.376e-01;1.333e-01;6.414e-01;1.159e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.650118000;1.150e+00;7.376e-01;1.332e-01;6.414e-01;1.158e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.660118000;1.150e+00;7.376e-01;1.332e-01;6.414e-01;1.158e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.670118000;1.150e+00;7.376e-01;1.332e-01;6.414e-01;1.158e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.680118000;1.150e+00;7.376e-01;1.331e-01;6.414e-01;1.158e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.690118000;1.150e+00;7.376e-01;1.331e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.700118000;1.150e+00;7.376e-01;1.331e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.710118000;1.150e+00;7.376e-01;1.330e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.720118000;1.150e+00;7.376e-01;1.330e-01;6.414e-01;1.157e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.730118000;1.150e+00;7.376e-01;1.330e-01;6.414e-01;1.156e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.740118000;1.150e+00;7.376e-01;1.329e-01;6.414e-01;1.156e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.750118000;1.150e+00;7.376e-01;1.329e-01;6.414e-01;1.156e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.760118000;1.150e+00;7.376e-01;1.329e-01;6.414e-01;1.156e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.770118000;1.150e+00;7.376e-01;1.329e-01;6.414e-01;1.155e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.780118000;1.150e+00;7.376e-01;1.328e-01;6.414e-01;1.155e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.790118000;1.150e+00;7.376e-01;1.328e-01;6.414e-01;1.155e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.800118000;1.150e+00;7.376e-01;1.328e-01;6.414e-01;1.154e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.810118000;1.150e+00;7.376e-01;1.327e-01;6.414e-01;1.154e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.820118000;1.150e+00;7.376e-01;1.327e-01;6.414e-01;1.154e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.830118000;1.150e+00;7.376e-01;1.327e-01;6.414e-01;1.154e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.840118000;1.150e+00;7.376e-01;1.326e-01;6.414e-01;1.153e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.850118000;1.150e+00;7.376e-01;1.326e-01;6.414e-01;1.153e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.860118000;1.150e+00;7.376e-01;1.326e-01;6.414e-01;1.153e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.870118000;1.150e+00;7.376e-01;1.326e-01;6.414e-01;1.153e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.880118000;1.150e+00;7.376e-01;1.325e-01;6.414e-01;1.152e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.890118000;1.150e+00;7.376e-01;1.325e-01;6.414e-01;1.152e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.900118000;1.150e+00;7.376e-01;1.325e-01;6.414e-01;1.152e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.910118000;1.150e+00;7.376e-01;1.324e-01;6.414e-01;1.152e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.920118000;1.150e+00;7.376e-01;1.324e-01;6.414e-01;1.151e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.930118000;1.150e+00;7.376e-01;1.324e-01;6.414e-01;1.151e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.940118000;1.150e+00;7.376e-01;1.324e-01;6.414e-01;1.151e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.950118000;1.150e+00;7.376e-01;1.323e-01;6.414e-01;1.151e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.960118000;1.150e+00;7.376e-01;1.323e-01;6.414e-01;1.150e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.970118000;1.150e+00;7.376e-01;1.323e-01;6.414e-01;1.150e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.980118000;1.150e+00;7.376e-01;1.322e-01;6.414e-01;1.150e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
34.990118000;1.150e+00;7.376e-01;1.322e-01;6.414e-01;1.150e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.000118000;1.150e+00;7.376e-01;1.322e-01;6.414e-01;1.149e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.010118000;1.150e+00;7.376e-01;1.322e-01;6.414e-01;1.149e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.020118000;1.150e+00;7.376e-01;1.321e-01;6.414e-01;1.149e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.030118000;1.150e+00;7.376e-01;1.321e-01;6.414e-01;1.149e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.040118000;1.150e+00;7.376e-01;1.321e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.050118000;1.150e+00;7.376e-01;1.321e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.060118000;1.150e+00;7.376e-01;1.320e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.070118000;1.150e+00;7.376e-01;1.320e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.080118000;1.150e+00;7.376e-01;1.320e-01;6.414e-01;1.148e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.090118000;1.150e+00;7.376e-01;1.319e-01;6.414e-01;1.147e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.100118000;1.150e+00;7.376e-01;1.319e-01;6.414e-01;1.147e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.110118000;1.150e+00;7.376e-01;1.319e-01;6.414e-01;1.147e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.120118000;1.150e+00;7.376e-01;1.319e-01;6.414e-01;1.147e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.130118000;1.150e+00;7.376e-01;1.318e-01;6.414e-01;1.146e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.140118000;1.150e+00;7.376e-01;1.318e-01;6.414e-01;1.146e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.150118000;1.150e+00;7.376e-01;1.318e-01;6.414e-01;1.146e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.160118000;1.150e+00;7.376e-01;1.318e-01;6.414e-01;1.146e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.170118000;1.150e+00;7.376e-01;1.317e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.180118000;1.150e+00;7.376e-01;1.317e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.190118000;1.150e+00;7.376e-01;1.317e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.200118000;1.150e+00;7.376e-01;1.317e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.210118000;1.150e+00;7.376e-01;1.316e-01;6.414e-01;1.145e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.220118000;1.150e+00;7.376e-01;1.316e-01;6.414e-01;1.144e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.230118000;1.150e+00;7.376e-01;1.316e-01;6.414e-01;1.144e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.240118000;1.150e+00;7.376e-01;1.315e-01;6.414e-01;1.144e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.250118000;1.150e+00;7.376e-01;1.315e-01;6.414e-01;1.144e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.260118000;1.150e+00;7.376e-01;1.315e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.270118000;1.150e+00;7.376e-01;1.315e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.280118000;1.150e+00;7.376e-01;1.315e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.290118000;1.150e+00;7.376e-01;1.314e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.300118000;1.150e+00;7.376e-01;1.314e-01;6.414e-01;1.143e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.310118000;1.150e+00;7.376e-01;1.314e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.320118000;1.150e+00;7.376e-01;1.314e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.330118000;1.150e+00;7.376e-01;1.313e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.340118000;1.150e+00;7.376e-01;1.313e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.350118000;1.150e+00;7.376e-01;1.313e-01;6.414e-01;1.142e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.360118000;1.150e+00;7.376e-01;1.313e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.370118000;1.150e+00;7.376e-01;1.312e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.380118000;1.150e+00;7.376e-01;1.312e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.390118000;1.150e+00;7.376e-01;1.312e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.400118000;1.150e+00;7.376e-01;1.312e-01;6.414e-01;1.141e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.410118000;1.150e+00;7.376e-01;1.311e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.420118000;1.150e+00;7.376e-01;1.311e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.430118000;1.150e+00;7.376e-01;1.311e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.440118000;1.150e+00;7.376e-01;1.311e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.450118000;1.150e+00;7.376e-01;1.310e-01;6.414e-01;1.140e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.460118000;1.150e+00;7.376e-01;1.310e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.470118000;1.150e+00;7.376e-01;1.310e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.480118000;1.150e+00;7.376e-01;1.310e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.490118000;1.150e+00;7.376e-01;1.310e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.500118000;1.150e+00;7.376e-01;1.309e-01;6.414e-01;1.139e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.510118000;1.150e+00;7.376e-01;1.309e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.520118000;1.150e+00;7.376e-01;1.309e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.530118000;1.150e+00;7.376e-01;1.309e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.540118000;1.150e+00;7.376e-01;1.308e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.550118000;1.150e+00;7.376e-01;1.308e-01;6.414e-01;1.138e-01;1.198e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.560118000;1.150e+00;7.376e-01;1.308e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.570118000;1.150e+00;7.376e-01;1.308e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.580118000;1.150e+00;7.376e-01;1.308e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.590118000;1.150e+00;7.376e-01;1.307e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.600118000;1.150e+00;7.376e-01;1.307e-01;6.414e-01;1.137e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.610118000;1.150e+00;7.376e-01;1.307e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.620118000;1.150e+00;7.376e-01;1.307e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.630118000;1.150e+00;7.376e-01;1.306e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.640118000;1.150e+00;7.376e-01;1.306e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.650118000;1.150e+00;7.376e-01;1.306e-01;6.414e-01;1.136e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.660118000;1.150e+00;7.376e-01;1.306e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.670118000;1.150e+00;7.376e-01;1.306e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.680118000;1.150e+00;7.376e-01;1.305e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.690118000;1.150e+00;7.376e-01;1.305e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.700118000;1.150e+00;7.376e-01;1.305e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.710118000;1.150e+00;7.376e-01;1.305e-01;6.414e-01;1.135e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.720118000;1.150e+00;7.376e-01;1.305e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.730118000;1.150e+00;7.376e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.740118000;1.150e+00;7.376e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.750118000;1.150e+00;7.376e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.760118000;1.150e+00;7.376e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.770118000;1.150e+00;7.376e-01;1.304e-01;6.414e-01;1.134e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.780118000;1.150e+00;7.376e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.790118000;1.150e+00;7.376e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.800118000;1.150e+00;7.376e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.810118000;1.150e+00;7.376e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.820118000;1.150e+00;7.376e-01;1.303e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.830118000;1.150e+00;7.376e-01;1.302e-01;6.414e-01;1.133e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.840118000;1.150e+00;7.376e-01;1.302e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.850118000;1.150e+00;7.376e-01;1.302e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.860118000;1.150e+00;7.376e-01;1.302e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.870118000;1.150e+00;7.376e-01;1.302e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.880118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.890118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.132e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.900118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.910118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.920118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.930118000;1.150e+00;7.376e-01;1.301e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.940118000;1.150e+00;7.376e-01;1.300e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.950118000;1.150e+00;7.376e-01;1.300e-01;6.414e-01;1.131e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.960118000;1.150e+00;7.376e-01;1.300e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.970118000;1.150e+00;7.376e-01;1.300e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.980118000;1.150e+00;7.376e-01;1.300e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
35.990118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.000118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.010118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.020118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.130e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.030118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.040118000;1.150e+00;7.376e-01;1.299e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.050118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.060118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.070118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.080118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.129e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.090118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.100118000;1.150e+00;7.376e-01;1.298e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.110118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.120118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.130118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.140118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.150118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.128e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.160118000;1.150e+00;7.376e-01;1.297e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.170118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.180118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.190118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.200118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.210118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.220118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.230118000;1.150e+00;7.376e-01;1.296e-01;6.414e-01;1.127e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.240118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.250118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.260118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.270118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.280118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.290118000;1.150e+00;7.376e-01;1.295e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.300118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.126e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.310118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.320118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.330118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.340118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.350118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.360118000;1.150e+00;7.376e-01;1.294e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.370118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.380118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.390118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.125e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.400118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.410118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.420118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.430118000;1.150e+00;7.376e-01;1.293e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.440118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.450118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.460118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.470118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.124e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.480118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.490118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.500118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.510118000;1.150e+00;7.376e-01;1.292e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.520118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.530118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.540118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.550118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.560118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.123e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.570118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.580118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.590118000;1.150e+00;7.376e-01;1.291e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.600118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.610118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.620118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.630118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.640118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.650118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.660118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.122e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.670118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.680118000;1.150e+00;7.376e-01;1.290e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.690118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.700118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.710118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.720118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.730118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.740118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.750118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.760118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.770118000;1.150e+00;7.376e-01;1.289e-01;6.414e-01;1.121e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.780118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.790118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.800118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.810118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.820118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.830118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.840118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.850118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.860118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.870118000;1.150e+00;7.376e-01;1.288e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.880118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.120e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.890118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.900118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.910118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.920118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.930118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.940118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.950118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.960118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.970118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.980118000;1.150e+00;7.376e-01;1.287e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
36.990118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.000118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.119e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.010118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.020118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.030118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.040118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.050118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.060118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.070118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.080118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.090118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.100118000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.110118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.120118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.130118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.140118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.150118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.160118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.170118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.180118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.190118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.200118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.210118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.220118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.230118000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.240118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.250118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.260118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.270118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.280118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.290118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.300118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.310118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.320118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.330118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.340118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.350118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.360118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.370118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.380118000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.390118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.400118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.410118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.420118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.430118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.440118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.450118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.460118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.470118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.480118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.490118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.500118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.510118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.520118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.530118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.540118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.550118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.560118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.570118000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.580118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.590118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.600118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.610118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.620118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.630118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.640118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.650118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.660118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.670118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.680118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.690118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.700118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.710118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.720118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.730118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.740118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.750118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.760118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.770118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.780118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.790118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.800118000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.810118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.820118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.830118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.840118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.850118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.860118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.870118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.880118000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881480000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881481000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881482000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881484000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881488000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881496000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881512000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881544000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881608000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881736000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.881992000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.882504000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.883528000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.885576000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.889672000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.897864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.907864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.917864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.927864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.937864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.947864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.957864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.967864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.977864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.987864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
37.997864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.007864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.017864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.027864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.037864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.047864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.057864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.067864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.077864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.087864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.097864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.107864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.117864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
