time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
38.127864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.137864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.147864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.157864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.167864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.177864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.187864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.197864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.207864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.217864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.227864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.237864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.247864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.257864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.267864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.277864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.287864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.297864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.307864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.317864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.327864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.337864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.347864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.357864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.367864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.377864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.387864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.397864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.407864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.417864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.427864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.437864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.447864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.457864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.467864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.477864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.487864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.497864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.507864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.517864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.527864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.537864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.547864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.557864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.567864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.577864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.587864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.597864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.607864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.617864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.627864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.637864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.647864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.657864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.667864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.677864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.687864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.697864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.707864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.717864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.727864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.737864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.747864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.757864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.767864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.777864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.787864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.797864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.807864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.817864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.827864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.837864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.847864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.857864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.867864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.877864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.887864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.897864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.907864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.917864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.927864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.937864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.947864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.957864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.967864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.977864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.987864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
38.997864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.007864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.017864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.027864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.037864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.047864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.057864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.067864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.077864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.087864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.097864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.107864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.117864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.127864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.137864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.147864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.157864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.167864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.177864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.187864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.197864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.207864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.217864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.227864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.237864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.247864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.257864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.267864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.277864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.287864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.297864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.307864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.317864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.327864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.337864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.347864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.357864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.367864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.377864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.387864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.397864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.407864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.417864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.427864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.437864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.447864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.457864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.467864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.477864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.487864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.497864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.507864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.517864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.527864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.537864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.547864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.557864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.567864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.577864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.587864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.597864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.607864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.617864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.627864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.637864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.647864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.657864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.667864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.677864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.687864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.697864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.707864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.717864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.727864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.737864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.747864000;1.150e+00;7.376e-01;1.280e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.757864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.113e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.767864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.777864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.787864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.797864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.807864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.817864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.827864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.837864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.847864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.857864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.867864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.877864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.887864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.897864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.907864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.917864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.927864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.937864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.947864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.957864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.967864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.977864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.987864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
39.997864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.007864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.017864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.027864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.037864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.047864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.057864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.067864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.077864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.087864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.097864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.107864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.117864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.127864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.137864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.147864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.157864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.167864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.177864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.187864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.197864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.207864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.217864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.227864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.237864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.247864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.257864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.267864000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.275992000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.275993000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.275994000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.275996000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276000000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276008000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276024000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276056000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276120000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276248000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.276504000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.277016000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.278040000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.280088000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.284184000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.292376000;1.150e+00;7.376e-01;1.281e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.302376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.312376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.322376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.332376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.342376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.352376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.362376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.372376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.114e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.382376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.392376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.402376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.412376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.422376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.432376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.442376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.452376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.462376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.472376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.482376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.492376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.502376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.512376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.522376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.532376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.542376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.552376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.562376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.572376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.582376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.592376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.602376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.612376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.622376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.632376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.642376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.652376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.662376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.672376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.682376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.692376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.702376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.712376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.722376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.732376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.742376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.752376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.762376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.772376000;1.150e+00;7.376e-01;1.282e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.782376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.792376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.802376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.812376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.822376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.832376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.842376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.852376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.862376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.872376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.882376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.892376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.902376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.912376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.922376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.932376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.942376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.115e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.952376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.962376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.972376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.982376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
40.992376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.002376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.012376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.022376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.032376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.042376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.052376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.062376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.072376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.082376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.092376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.102376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.112376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.122376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.132376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.142376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.152376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.162376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.172376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.182376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.192376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.202376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.212376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.222376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.232376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.242376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.252376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.262376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.272376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.282376000;1.150e+00;7.376e-01;1.283e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.292376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.302376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.312376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.322376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.332376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.342376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.352376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.362376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.372376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.382376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.392376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.402376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.412376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.422376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.432376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.442376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.452376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.462376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.472376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.482376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.492376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.502376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.512376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.522376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.532376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.542376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.552376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.562376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.572376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.582376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.592376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.602376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.612376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.622376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.632376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.642376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.652376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.662376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.672376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.682376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.692376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.702376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.712376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.722376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.732376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.742376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.752376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.762376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.772376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.782376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.792376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.802376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.812376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.822376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.832376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.842376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.852376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.862376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.872376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.882376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.892376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.902376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.912376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.922376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.932376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.942376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.952376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.962376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.972376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.982376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
41.992376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.002376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.012376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.022376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.032376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.042376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.052376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.062376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.072376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.082376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.092376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.102376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.112376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.122376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.132376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.142376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.152376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.162376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.172376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.182376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.192376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.202376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.212376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.222376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
