time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
42.232376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.242376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.252376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.262376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.272376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.282376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.292376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.302376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.312376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.322376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.332376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.342376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.352376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.362376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.372376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.382376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.392376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.402376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.412376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.422376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.432376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.442376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.452376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.462376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.472376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.482376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.492376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.502376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.512376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.522376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.532376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.542376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.552376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.562376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.572376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.582376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.592376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.602376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.612376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.622376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.632376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.642376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.652376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.662376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.672376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.682376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.692376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.702376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.712376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.722376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.732376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.742376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.752376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.762376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.772376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.782376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.792376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.802376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.812376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.822376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.832376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.842376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.852376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.862376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.872376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.882376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.892376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.902376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.912376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.922376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.932376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.942376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.952376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.962376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.972376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.982376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
42.992376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.002376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.012376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.022376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.032376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.042376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.052376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.062376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.072376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.082376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.092376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.102376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.112376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.122376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.132376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.142376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.152376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.162376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.172376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.182376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.192376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.202376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.212376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.222376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.232376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.242376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.252376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.262376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.272376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.282376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.292376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.302376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.312376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.322376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.332376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.342376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.352376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.362376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.372376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.382376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.392376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.402376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.412376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.422376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.432376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.442376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.452376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.462376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.472376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.482376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.492376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.502376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.512376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.522376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.532376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.542376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.552376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.562376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.572376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.582376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.592376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.602376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.612376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.622376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.632376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.642376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.652376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.662376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.672376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.682376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.692376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.702376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.712376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.722376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.732376000;1.150e+00;7.376e-01;1.286e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.742376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.752376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.762376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.772376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.782376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.792376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.802376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.812376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.822376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.832376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.842376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.852376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.862376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.872376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.882376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.892376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.902376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.912376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.922376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.932376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.942376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.952376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.962376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.972376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.982376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
43.992376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.002376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.012376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.022376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.032376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.042376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.052376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.062376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.072376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.082376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.092376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.102376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.112376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.122376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.132376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.142376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.152376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.162376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.172376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.182376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.192376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.202376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.212376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.222376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.232376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.242376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.252376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.262376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.272376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.282376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.292376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.302376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.312376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.322376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.332376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.342376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.352376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.362376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.372376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.382376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.392376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.402376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.412376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.422376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.432376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.442376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.452376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.462376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.472376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.482376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.492376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.502376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.512376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.522376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.532376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.542376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.552376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.562376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.572376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.582376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.592376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.602376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.612376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.622376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.632376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.642376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.118e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.652376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.662376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.672376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.682376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.692376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.702376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.712376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.722376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.732376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.742376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.752376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.762376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.772376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.782376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.792376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.802376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.812376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.822376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.832376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.842376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.852376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.862376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.872376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.882376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.892376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.902376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.912376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.922376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.932376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.942376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.952376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.962376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.972376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.982376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
44.992376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.002376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.012376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.022376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.032376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.042376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.052376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.062376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.072376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.082376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.092376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.102376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.112376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.122376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.132376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.142376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.152376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.162376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.172376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.182376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.192376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.202376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.212376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.222376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.232376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.242376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.252376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.262376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.272376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.282376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.292376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.302376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.312376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.322376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.332376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.342376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.352376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.362376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.372376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.382376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.392376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.402376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.412376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.422376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.432376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.442376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.452376000;1.150e+00;7.376e-01;1.285e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.462376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.472376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.482376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.492376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.502376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.512376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.522376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.532376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.542376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.552376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.562376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.572376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.582376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.592376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.602376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.612376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.622376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.632376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.642376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.652376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.662376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.672376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.682376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.692376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.702376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.712376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.722376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.732376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.742376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.752376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.762376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.772376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.782376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.792376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.802376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.812376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.822376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.832376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.842376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.852376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.862376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.872376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.882376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.892376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.902376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.912376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.922376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.932376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.942376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.952376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.962376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.972376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.982376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
45.992376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.002376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.012376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.022376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.032376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.042376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.052376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.062376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.117e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.072376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.082376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.092376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.102376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.112376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.122376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.132376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.142376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.152376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.162376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.172376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.182376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.192376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.202376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.212376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.222376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.232376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.242376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.252376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.262376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.272376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.282376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.292376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.302376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.312376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.322376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.332376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.342376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.352376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.362376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.372376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.382376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.392376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.402376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.412376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.422376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.432376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.442376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.452376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
46.462376000;1.150e+00;7.376e-01;1.284e-01;6.414e-01;1.116e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
