time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
50.037070000;1.100e+00;7.265e-01;1.865e-01;6.605e-01;1.695e-01;1.166e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.039118000;1.100e+00;7.276e-01;1.899e-01;6.615e-01;1.726e-01;1.167e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.041166000;1.100e+00;7.286e-01;1.927e-01;6.624e-01;1.751e-01;1.168e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.043214000;1.100e+00;7.295e-01;1.948e-01;6.632e-01;1.771e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.045262000;1.100e+00;7.303e-01;1.965e-01;6.639e-01;1.786e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.047310000;1.100e+00;7.311e-01;1.977e-01;6.646e-01;1.797e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.049358000;1.100e+00;7.318e-01;1.986e-01;6.653e-01;1.806e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.051406000;1.100e+00;7.324e-01;1.992e-01;6.658e-01;1.811e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.055502000;1.100e+00;7.335e-01;1.999e-01;6.668e-01;1.818e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.059598000;1.100e+00;7.343e-01;2.001e-01;6.676e-01;1.819e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.063694000;1.100e+00;7.351e-01;2.001e-01;6.682e-01;1.819e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.067790000;1.100e+00;7.356e-01;1.999e-01;6.688e-01;1.817e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.071886000;1.100e+00;7.361e-01;1.996e-01;6.692e-01;1.815e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.075982000;1.100e+00;7.365e-01;1.994e-01;6.695e-01;1.813e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.080078000;1.100e+00;7.368e-01;1.993e-01;6.698e-01;1.811e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.084174000;1.100e+00;7.371e-01;1.991e-01;6.700e-01;1.810e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.088270000;1.100e+00;7.373e-01;1.990e-01;6.702e-01;1.810e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.096462000;1.100e+00;7.376e-01;1.989e-01;6.705e-01;1.808e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.104654000;1.100e+00;7.378e-01;1.988e-01;6.707e-01;1.808e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.112846000;1.100e+00;7.379e-01;1.988e-01;6.708e-01;1.807e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.121038000;1.100e+00;7.380e-01;1.987e-01;6.709e-01;1.806e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.129230000;1.100e+00;7.381e-01;1.986e-01;6.710e-01;1.806e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.137422000;1.100e+00;7.381e-01;1.985e-01;6.710e-01;1.805e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.147422000;1.100e+00;7.381e-01;1.984e-01;6.710e-01;1.804e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.157422000;1.100e+00;7.381e-01;1.984e-01;6.710e-01;1.803e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.167422000;1.100e+00;7.381e-01;1.983e-01;6.710e-01;1.803e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.177422000;1.100e+00;7.382e-01;1.982e-01;6.710e-01;1.802e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.187422000;1.100e+00;7.382e-01;1.981e-01;6.710e-01;1.801e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.197422000;1.100e+00;7.382e-01;1.981e-01;6.711e-01;1.801e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.207422000;1.100e+00;7.382e-01;1.980e-01;6.711e-01;1.800e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.217422000;1.100e+00;7.382e-01;1.979e-01;6.711e-01;1.800e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.227422000;1.100e+00;7.382e-01;1.979e-01;6.711e-01;1.799e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.237422000;1.100e+00;7.382e-01;1.978e-01;6.711e-01;1.799e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.247422000;1.100e+00;7.382e-01;1.978e-01;6.711e-01;1.798e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.257422000;1.100e+00;7.382e-01;1.977e-01;6.711e-01;1.798e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.267422000;1.100e+00;7.382e-01;1.977e-01;6.711e-01;1.797e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.277422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.797e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.287422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.297422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.307422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.317422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.327422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.337422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.347422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.357422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.367422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.377422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.387422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.397422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.407422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.417422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.427422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.437422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.447422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.457422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.467422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.477422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.487422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.497422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.507422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.517422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.527422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.537422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.547422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.557422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.567422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.577422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.587422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.597422000;1.100e+00;7.382e-01;1.972e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.607422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.617422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.793e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.627422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.637422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.647422000;1.100e+00;7.382e-01;1.973e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.657422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.667422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.794e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.677422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.687422000;1.100e+00;7.382e-01;1.974e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.697422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.707422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.795e-01;1.169e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.717422000;1.100e+00;7.382e-01;1.975e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.727422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.737422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.796e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.747422000;1.100e+00;7.382e-01;1.976e-01;6.711e-01;1.797e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.757422000;1.100e+00;7.382e-01;1.977e-01;6.711e-01;1.797e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.767422000;1.100e+00;7.382e-01;1.977e-01;6.711e-01;1.797e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.777422000;1.100e+00;7.382e-01;1.977e-01;6.711e-01;1.798e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.787422000;1.100e+00;7.382e-01;1.978e-01;6.711e-01;1.798e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.797422000;1.100e+00;7.382e-01;1.978e-01;6.711e-01;1.798e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.807422000;1.100e+00;7.382e-01;1.979e-01;6.711e-01;1.799e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.817422000;1.100e+00;7.382e-01;1.979e-01;6.711e-01;1.799e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.827422000;1.100e+00;7.382e-01;1.980e-01;6.711e-01;1.800e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.837422000;1.100e+00;7.382e-01;1.980e-01;6.711e-01;1.800e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.847422000;1.100e+00;7.382e-01;1.981e-01;6.711e-01;1.800e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.857422000;1.100e+00;7.382e-01;1.981e-01;6.711e-01;1.801e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.867422000;1.100e+00;7.382e-01;1.982e-01;6.711e-01;1.801e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.877422000;1.100e+00;7.382e-01;1.982e-01;6.711e-01;1.802e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.887422000;1.100e+00;7.382e-01;1.983e-01;6.711e-01;1.802e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.897422000;1.100e+00;7.382e-01;1.983e-01;6.711e-01;1.803e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.907422000;1.100e+00;7.382e-01;1.984e-01;6.711e-01;1.803e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.917422000;1.100e+00;7.382e-01;1.984e-01;6.711e-01;1.804e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.927422000;1.100e+00;7.382e-01;1.985e-01;6.711e-01;1.805e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.937422000;1.100e+00;7.382e-01;1.986e-01;6.711e-01;1.805e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.947422000;1.100e+00;7.382e-01;1.986e-01;6.711e-01;1.806e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.957422000;1.100e+00;7.382e-01;1.987e-01;6.711e-01;1.806e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.967422000;1.100e+00;7.382e-01;1.988e-01;6.711e-01;1.807e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.977422000;1.100e+00;7.382e-01;1.988e-01;6.711e-01;1.807e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.987422000;1.100e+00;7.382e-01;1.989e-01;6.711e-01;1.808e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
50.997422000;1.100e+00;7.382e-01;1.990e-01;6.711e-01;1.809e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.007422000;1.100e+00;7.382e-01;1.990e-01;6.711e-01;1.809e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.017422000;1.100e+00;7.382e-01;1.991e-01;6.711e-01;1.810e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.027422000;1.100e+00;7.382e-01;1.992e-01;6.711e-01;1.811e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.037422000;1.100e+00;7.382e-01;1.992e-01;6.711e-01;1.811e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.047422000;1.100e+00;7.382e-01;1.993e-01;6.711e-01;1.812e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.057422000;1.100e+00;7.382e-01;1.994e-01;6.711e-01;1.813e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.067422000;1.100e+00;7.382e-01;1.995e-01;6.711e-01;1.813e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.077422000;1.100e+00;7.382e-01;1.995e-01;6.711e-01;1.814e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.087422000;1.100e+00;7.382e-01;1.996e-01;6.711e-01;1.815e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.097422000;1.100e+00;7.382e-01;1.997e-01;6.711e-01;1.816e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.107422000;1.100e+00;7.382e-01;1.998e-01;6.711e-01;1.816e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.117422000;1.100e+00;7.382e-01;1.999e-01;6.711e-01;1.817e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.127422000;1.100e+00;7.382e-01;2.000e-01;6.711e-01;1.818e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.137422000;1.100e+00;7.382e-01;2.000e-01;6.711e-01;1.819e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.147422000;1.100e+00;7.382e-01;2.001e-01;6.711e-01;1.819e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.157422000;1.100e+00;7.382e-01;2.002e-01;6.711e-01;1.820e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.167422000;1.100e+00;7.382e-01;2.003e-01;6.711e-01;1.821e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.177422000;1.100e+00;7.382e-01;2.004e-01;6.711e-01;1.822e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.187422000;1.100e+00;7.382e-01;2.005e-01;6.711e-01;1.823e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.197422000;1.100e+00;7.382e-01;2.006e-01;6.711e-01;1.823e-01;1.170e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.207422000;1.100e+00;7.382e-01;2.007e-01;6.711e-01;1.824e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.217422000;1.100e+00;7.382e-01;2.008e-01;6.711e-01;1.825e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.227422000;1.100e+00;7.382e-01;2.009e-01;6.711e-01;1.826e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.237422000;1.100e+00;7.382e-01;2.010e-01;6.711e-01;1.827e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.247422000;1.100e+00;7.382e-01;2.011e-01;6.711e-01;1.828e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.257422000;1.100e+00;7.382e-01;2.012e-01;6.711e-01;1.829e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.267422000;1.100e+00;7.382e-01;2.013e-01;6.711e-01;1.830e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.277422000;1.100e+00;7.382e-01;2.014e-01;6.711e-01;1.831e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.287422000;1.100e+00;7.382e-01;2.015e-01;6.711e-01;1.831e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.297422000;1.100e+00;7.382e-01;2.016e-01;6.711e-01;1.832e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.307422000;1.100e+00;7.382e-01;2.017e-01;6.711e-01;1.833e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.317422000;1.100e+00;7.382e-01;2.018e-01;6.711e-01;1.834e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.327422000;1.100e+00;7.382e-01;2.019e-01;6.711e-01;1.835e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.337422000;1.100e+00;7.382e-01;2.020e-01;6.711e-01;1.836e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.347422000;1.100e+00;7.382e-01;2.021e-01;6.711e-01;1.837e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.357422000;1.100e+00;7.382e-01;2.022e-01;6.711e-01;1.838e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.367422000;1.100e+00;7.382e-01;2.023e-01;6.711e-01;1.839e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.377422000;1.100e+00;7.382e-01;2.024e-01;6.711e-01;1.840e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.387422000;1.100e+00;7.382e-01;2.025e-01;6.711e-01;1.841e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.397422000;1.100e+00;7.382e-01;2.026e-01;6.711e-01;1.842e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.407422000;1.100e+00;7.382e-01;2.028e-01;6.711e-01;1.843e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.417422000;1.100e+00;7.382e-01;2.029e-01;6.711e-01;1.844e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.427422000;1.100e+00;7.382e-01;2.030e-01;6.711e-01;1.845e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.437422000;1.100e+00;7.382e-01;2.031e-01;6.711e-01;1.846e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.447422000;1.100e+00;7.382e-01;2.032e-01;6.711e-01;1.848e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.457422000;1.100e+00;7.382e-01;2.033e-01;6.711e-01;1.849e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.467422000;1.100e+00;7.382e-01;2.035e-01;6.711e-01;1.850e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.477422000;1.100e+00;7.382e-01;2.036e-01;6.711e-01;1.851e-01;1.171e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.487422000;1.100e+00;7.382e-01;2.037e-01;6.711e-01;1.852e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.497422000;1.100e+00;7.382e-01;2.038e-01;6.711e-01;1.853e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.507422000;1.100e+00;7.382e-01;2.040e-01;6.711e-01;1.854e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.517422000;1.100e+00;7.382e-01;2.041e-01;6.711e-01;1.855e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.527422000;1.100e+00;7.382e-01;2.042e-01;6.711e-01;1.856e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.537422000;1.100e+00;7.382e-01;2.043e-01;6.711e-01;1.858e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.547422000;1.100e+00;7.382e-01;2.045e-01;6.711e-01;1.859e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.557422000;1.100e+00;7.382e-01;2.046e-01;6.711e-01;1.860e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.567422000;1.100e+00;7.382e-01;2.047e-01;6.711e-01;1.861e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.577422000;1.100e+00;7.382e-01;2.048e-01;6.711e-01;1.862e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.587422000;1.100e+00;7.382e-01;2.050e-01;6.711e-01;1.863e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.597422000;1.100e+00;7.382e-01;2.051e-01;6.711e-01;1.865e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.607422000;1.100e+00;7.382e-01;2.052e-01;6.711e-01;1.866e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.617422000;1.100e+00;7.382e-01;2.054e-01;6.711e-01;1.867e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.627422000;1.100e+00;7.382e-01;2.055e-01;6.711e-01;1.868e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.637422000;1.100e+00;7.382e-01;2.056e-01;6.711e-01;1.869e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.647422000;1.100e+00;7.382e-01;2.058e-01;6.711e-01;1.871e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.657422000;1.100e+00;7.382e-01;2.059e-01;6.711e-01;1.872e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.667422000;1.100e+00;7.382e-01;2.060e-01;6.711e-01;1.873e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.677422000;1.100e+00;7.382e-01;2.062e-01;6.711e-01;1.874e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.687422000;1.100e+00;7.382e-01;2.063e-01;6.711e-01;1.876e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.697422000;1.100e+00;7.382e-01;2.065e-01;6.711e-01;1.877e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.707422000;1.100e+00;7.382e-01;2.066e-01;6.711e-01;1.878e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.717422000;1.100e+00;7.382e-01;2.067e-01;6.711e-01;1.879e-01;1.172e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.727422000;1.100e+00;7.382e-01;2.069e-01;6.711e-01;1.881e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.737422000;1.100e+00;7.382e-01;2.070e-01;6.711e-01;1.882e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.747422000;1.100e+00;7.382e-01;2.072e-01;6.711e-01;1.883e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.757422000;1.100e+00;7.382e-01;2.073e-01;6.711e-01;1.885e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.767422000;1.100e+00;7.382e-01;2.074e-01;6.711e-01;1.886e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.777422000;1.100e+00;7.382e-01;2.076e-01;6.711e-01;1.887e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.787422000;1.100e+00;7.382e-01;2.077e-01;6.711e-01;1.889e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.797422000;1.100e+00;7.382e-01;2.079e-01;6.711e-01;1.890e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.807422000;1.100e+00;7.382e-01;2.080e-01;6.711e-01;1.891e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.817422000;1.100e+00;7.382e-01;2.082e-01;6.711e-01;1.893e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.827422000;1.100e+00;7.382e-01;2.083e-01;6.711e-01;1.894e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.837422000;1.100e+00;7.382e-01;2.085e-01;6.711e-01;1.895e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.847422000;1.100e+00;7.382e-01;2.086e-01;6.711e-01;1.897e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.857422000;1.100e+00;7.382e-01;2.088e-01;6.711e-01;1.898e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.867422000;1.100e+00;7.382e-01;2.089e-01;6.711e-01;1.899e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.877422000;1.100e+00;7.382e-01;2.091e-01;6.711e-01;1.901e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.887422000;1.100e+00;7.382e-01;2.092e-01;6.711e-01;1.902e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.897422000;1.100e+00;7.382e-01;2.094e-01;6.711e-01;1.903e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.907422000;1.100e+00;7.382e-01;2.095e-01;6.711e-01;1.905e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.917422000;1.100e+00;7.382e-01;2.097e-01;6.711e-01;1.906e-01;1.173e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.927422000;1.100e+00;7.382e-01;2.098e-01;6.711e-01;1.908e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.937422000;1.100e+00;7.382e-01;2.100e-01;6.711e-01;1.909e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.947422000;1.100e+00;7.382e-01;2.102e-01;6.711e-01;1.911e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.957422000;1.100e+00;7.382e-01;2.103e-01;6.711e-01;1.912e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.967422000;1.100e+00;7.382e-01;2.105e-01;6.711e-01;1.913e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.977422000;1.100e+00;7.382e-01;2.106e-01;6.711e-01;1.915e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.987422000;1.100e+00;7.382e-01;2.108e-01;6.711e-01;1.916e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
51.997422000;1.100e+00;7.382e-01;2.109e-01;6.711e-01;1.918e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.007422000;1.100e+00;7.382e-01;2.111e-01;6.711e-01;1.919e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.017422000;1.100e+00;7.382e-01;2.113e-01;6.711e-01;1.921e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.027422000;1.100e+00;7.382e-01;2.114e-01;6.711e-01;1.922e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.037422000;1.100e+00;7.382e-01;2.116e-01;6.711e-01;1.924e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.047422000;1.100e+00;7.382e-01;2.118e-01;6.711e-01;1.925e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.057422000;1.100e+00;7.382e-01;2.119e-01;6.711e-01;1.926e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.067422000;1.100e+00;7.382e-01;2.121e-01;6.711e-01;1.928e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.077422000;1.100e+00;7.382e-01;2.122e-01;6.711e-01;1.929e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.087422000;1.100e+00;7.382e-01;2.124e-01;6.711e-01;1.931e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.097422000;1.100e+00;7.382e-01;2.126e-01;6.711e-01;1.932e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.107422000;1.100e+00;7.382e-01;2.127e-01;6.711e-01;1.934e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.117422000;1.100e+00;7.382e-01;2.129e-01;6.711e-01;1.935e-01;1.174e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.127422000;1.100e+00;7.382e-01;2.131e-01;6.711e-01;1.937e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.137422000;1.100e+00;7.382e-01;2.132e-01;6.711e-01;1.938e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.147422000;1.100e+00;7.382e-01;2.134e-01;6.711e-01;1.940e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.157422000;1.100e+00;7.382e-01;2.136e-01;6.711e-01;1.941e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.167422000;1.100e+00;7.382e-01;2.137e-01;6.711e-01;1.943e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.177422000;1.100e+00;7.382e-01;2.139e-01;6.711e-01;1.945e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.187422000;1.100e+00;7.382e-01;2.141e-01;6.711e-01;1.946e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.197422000;1.100e+00;7.382e-01;2.142e-01;6.711e-01;1.948e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.207422000;1.100e+00;7.382e-01;2.144e-01;6.711e-01;1.949e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.217422000;1.100e+00;7.382e-01;2.146e-01;6.711e-01;1.951e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.227422000;1.100e+00;7.382e-01;2.147e-01;6.711e-01;1.952e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.237422000;1.100e+00;7.382e-01;2.149e-01;6.711e-01;1.954e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.247422000;1.100e+00;7.382e-01;2.151e-01;6.711e-01;1.955e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.257422000;1.100e+00;7.382e-01;2.153e-01;6.711e-01;1.957e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.267422000;1.100e+00;7.382e-01;2.154e-01;6.711e-01;1.958e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.277422000;1.100e+00;7.382e-01;2.156e-01;6.711e-01;1.960e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.287422000;1.100e+00;7.382e-01;2.158e-01;6.711e-01;1.962e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.297422000;1.100e+00;7.382e-01;2.160e-01;6.711e-01;1.963e-01;1.175e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.307422000;1.100e+00;7.382e-01;2.161e-01;6.711e-01;1.965e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.317422000;1.100e+00;7.382e-01;2.163e-01;6.711e-01;1.966e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.327422000;1.100e+00;7.382e-01;2.165e-01;6.711e-01;1.968e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.337422000;1.100e+00;7.382e-01;2.166e-01;6.711e-01;1.970e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.347422000;1.100e+00;7.382e-01;2.168e-01;6.711e-01;1.971e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.357422000;1.100e+00;7.382e-01;2.170e-01;6.711e-01;1.973e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.367422000;1.100e+00;7.382e-01;2.172e-01;6.711e-01;1.974e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.377422000;1.100e+00;7.382e-01;2.174e-01;6.711e-01;1.976e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.387422000;1.100e+00;7.382e-01;2.175e-01;6.711e-01;1.978e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.397422000;1.100e+00;7.382e-01;2.177e-01;6.711e-01;1.979e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.407422000;1.100e+00;7.382e-01;2.179e-01;6.711e-01;1.981e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.417422000;1.100e+00;7.382e-01;2.181e-01;6.711e-01;1.982e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.427422000;1.100e+00;7.382e-01;2.182e-01;6.711e-01;1.984e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.437422000;1.100e+00;7.382e-01;2.184e-01;6.711e-01;1.986e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.447422000;1.100e+00;7.382e-01;2.186e-01;6.711e-01;1.987e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.457422000;1.100e+00;7.382e-01;2.188e-01;6.711e-01;1.989e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.467422000;1.100e+00;7.382e-01;2.190e-01;6.711e-01;1.990e-01;1.176e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.477422000;1.100e+00;7.382e-01;2.191e-01;6.711e-01;1.992e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.487422000;1.100e+00;7.382e-01;2.193e-01;6.711e-01;1.994e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.497422000;1.100e+00;7.382e-01;2.195e-01;6.711e-01;1.995e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.507422000;1.100e+00;7.382e-01;2.197e-01;6.711e-01;1.997e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.517422000;1.100e+00;7.382e-01;2.198e-01;6.711e-01;1.999e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.527422000;1.100e+00;7.382e-01;2.200e-01;6.711e-01;2.000e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.537422000;1.100e+00;7.382e-01;2.202e-01;6.711e-01;2.002e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.547422000;1.100e+00;7.382e-01;2.204e-01;6.711e-01;2.004e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.557422000;1.100e+00;7.382e-01;2.206e-01;6.711e-01;2.005e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.567422000;1.100e+00;7.382e-01;2.208e-01;6.711e-01;2.007e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.577422000;1.100e+00;7.382e-01;2.209e-01;6.711e-01;2.009e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.587422000;1.100e+00;7.382e-01;2.211e-01;6.711e-01;2.010e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.597422000;1.100e+00;7.382e-01;2.213e-01;6.711e-01;2.012e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.607422000;1.100e+00;7.382e-01;2.215e-01;6.711e-01;2.013e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.617422000;1.100e+00;7.382e-01;2.217e-01;6.711e-01;2.015e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.627422000;1.100e+00;7.382e-01;2.218e-01;6.711e-01;2.017e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.637422000;1.100e+00;7.382e-01;2.220e-01;6.711e-01;2.018e-01;1.177e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.647422000;1.100e+00;7.382e-01;2.222e-01;6.711e-01;2.020e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.657422000;1.100e+00;7.382e-01;2.224e-01;6.711e-01;2.022e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.667422000;1.100e+00;7.382e-01;2.226e-01;6.711e-01;2.023e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.677422000;1.100e+00;7.382e-01;2.228e-01;6.711e-01;2.025e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.687422000;1.100e+00;7.382e-01;2.230e-01;6.711e-01;2.027e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.697422000;1.100e+00;7.382e-01;2.231e-01;6.711e-01;2.028e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.707422000;1.100e+00;7.382e-01;2.233e-01;6.711e-01;2.030e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.717422000;1.100e+00;7.382e-01;2.235e-01;6.711e-01;2.032e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.727422000;1.100e+00;7.382e-01;2.237e-01;6.711e-01;2.034e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.737422000;1.100e+00;7.382e-01;2.239e-01;6.711e-01;2.035e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.747422000;1.100e+00;7.382e-01;2.241e-01;6.711e-01;2.037e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.757422000;1.100e+00;7.382e-01;2.242e-01;6.711e-01;2.039e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.767422000;1.100e+00;7.382e-01;2.244e-01;6.711e-01;2.040e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.777422000;1.100e+00;7.382e-01;2.246e-01;6.711e-01;2.042e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.787422000;1.100e+00;7.382e-01;2.248e-01;6.711e-01;2.044e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.797422000;1.100e+00;7.382e-01;2.250e-01;6.711e-01;2.045e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.807422000;1.100e+00;7.382e-01;2.252e-01;6.711e-01;2.047e-01;1.178e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.817422000;1.100e+00;7.382e-01;2.254e-01;6.711e-01;2.049e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.827422000;1.100e+00;7.382e-01;2.255e-01;6.711e-01;2.050e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.837422000;1.100e+00;7.382e-01;2.257e-01;6.711e-01;2.052e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.847422000;1.100e+00;7.382e-01;2.259e-01;6.711e-01;2.054e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.857422000;1.100e+00;7.382e-01;2.261e-01;6.711e-01;2.055e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.867422000;1.100e+00;7.382e-01;2.263e-01;6.711e-01;2.057e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.877422000;1.100e+00;7.382e-01;2.265e-01;6.711e-01;2.059e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.887422000;1.100e+00;7.382e-01;2.267e-01;6.711e-01;2.061e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.897422000;1.100e+00;7.382e-01;2.268e-01;6.711e-01;2.062e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.907422000;1.100e+00;7.382e-01;2.270e-01;6.711e-01;2.064e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.917422000;1.100e+00;7.382e-01;2.272e-01;6.711e-01;2.066e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.927422000;1.100e+00;7.382e-01;2.274e-01;6.711e-01;2.067e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.937422000;1.100e+00;7.382e-01;2.276e-01;6.711e-01;2.069e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.947422000;1.100e+00;7.382e-01;2.278e-01;6.711e-01;2.071e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.957422000;1.100e+00;7.382e-01;2.280e-01;6.711e-01;2.072e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.967422000;1.100e+00;7.382e-01;2.281e-01;6.711e-01;2.074e-01;1.179e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.977422000;1.100e+00;7.382e-01;2.283e-01;6.711e-01;2.076e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.987422000;1.100e+00;7.382e-01;2.285e-01;6.711e-01;2.077e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
52.997422000;1.100e+00;7.382e-01;2.287e-01;6.711e-01;2.079e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.007422000;1.100e+00;7.382e-01;2.289e-01;6.711e-01;2.081e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.017422000;1.100e+00;7.382e-01;2.291e-01;6.711e-01;2.083e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.027422000;1.100e+00;7.382e-01;2.293e-01;6.711e-01;2.084e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.037422000;1.100e+00;7.382e-01;2.295e-01;6.711e-01;2.086e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.047422000;1.100e+00;7.382e-01;2.296e-01;6.711e-01;2.088e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.057422000;1.100e+00;7.382e-01;2.298e-01;6.711e-01;2.089e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.067422000;1.100e+00;7.382e-01;2.300e-01;6.711e-01;2.091e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.077422000;1.100e+00;7.382e-01;2.302e-01;6.711e-01;2.093e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.087422000;1.100e+00;7.382e-01;2.304e-01;6.711e-01;2.094e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.097422000;1.100e+00;7.382e-01;2.306e-01;6.711e-01;2.096e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.107422000;1.100e+00;7.382e-01;2.308e-01;6.711e-01;2.098e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.117422000;1.100e+00;7.382e-01;2.309e-01;6.711e-01;2.100e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.127422000;1.100e+00;7.382e-01;2.311e-01;6.711e-01;2.101e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.137422000;1.100e+00;7.382e-01;2.313e-01;6.711e-01;2.103e-01;1.180e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.147422000;1.100e+00;7.382e-01;2.315e-01;6.711e-01;2.105e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.157422000;1.100e+00;7.382e-01;2.317e-01;6.711e-01;2.106e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.167422000;1.100e+00;7.382e-01;2.319e-01;6.711e-01;2.108e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.177422000;1.100e+00;7.382e-01;2.321e-01;6.711e-01;2.110e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.187422000;1.100e+00;7.382e-01;2.323e-01;6.711e-01;2.111e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.197422000;1.100e+00;7.382e-01;2.324e-01;6.711e-01;2.113e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.207422000;1.100e+00;7.382e-01;2.326e-01;6.711e-01;2.115e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.217422000;1.100e+00;7.382e-01;2.328e-01;6.711e-01;2.116e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.227422000;1.100e+00;7.382e-01;2.330e-01;6.711e-01;2.118e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.237422000;1.100e+00;7.382e-01;2.332e-01;6.711e-01;2.120e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.247422000;1.100e+00;7.382e-01;2.334e-01;6.711e-01;2.122e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.257422000;1.100e+00;7.382e-01;2.336e-01;6.711e-01;2.123e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.267422000;1.100e+00;7.382e-01;2.337e-01;6.711e-01;2.125e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.277422000;1.100e+00;7.382e-01;2.339e-01;6.711e-01;2.127e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.287422000;1.100e+00;7.382e-01;2.341e-01;6.711e-01;2.128e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.297422000;1.100e+00;7.382e-01;2.343e-01;6.711e-01;2.130e-01;1.181e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.307422000;1.100e+00;7.382e-01;2.345e-01;6.711e-01;2.132e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.317422000;1.100e+00;7.382e-01;2.347e-01;6.711e-01;2.133e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.327422000;1.100e+00;7.382e-01;2.349e-01;6.711e-01;2.135e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.337422000;1.100e+00;7.382e-01;2.350e-01;6.711e-01;2.137e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.347422000;1.100e+00;7.382e-01;2.352e-01;6.711e-01;2.138e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.357422000;1.100e+00;7.382e-01;2.354e-01;6.711e-01;2.140e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.367422000;1.100e+00;7.382e-01;2.356e-01;6.711e-01;2.142e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.377422000;1.100e+00;7.382e-01;2.358e-01;6.711e-01;2.143e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.387422000;1.100e+00;7.382e-01;2.360e-01;6.711e-01;2.145e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.397422000;1.100e+00;7.382e-01;2.361e-01;6.711e-01;2.147e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.407422000;1.100e+00;7.382e-01;2.363e-01;6.711e-01;2.148e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.417422000;1.100e+00;7.382e-01;2.365e-01;6.711e-01;2.150e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.427422000;1.100e+00;7.382e-01;2.367e-01;6.711e-01;2.152e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.437422000;1.100e+00;7.382e-01;2.369e-01;6.711e-01;2.153e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.447422000;1.100e+00;7.382e-01;2.371e-01;6.711e-01;2.155e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.457422000;1.100e+00;7.382e-01;2.372e-01;6.711e-01;2.157e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.467422000;1.100e+00;7.382e-01;2.374e-01;6.711e-01;2.158e-01;1.182e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.477422000;1.100e+00;7.382e-01;2.376e-01;6.711e-01;2.160e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.487422000;1.100e+00;7.382e-01;2.378e-01;6.711e-01;2.162e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.497422000;1.100e+00;7.382e-01;2.380e-01;6.711e-01;2.163e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.507422000;1.100e+00;7.382e-01;2.382e-01;6.711e-01;2.165e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.517422000;1.100e+00;7.382e-01;2.383e-01;6.711e-01;2.167e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.527422000;1.100e+00;7.382e-01;2.385e-01;6.711e-01;2.168e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.537422000;1.100e+00;7.382e-01;2.387e-01;6.711e-01;2.170e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.547422000;1.100e+00;7.382e-01;2.389e-01;6.711e-01;2.172e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.557422000;1.100e+00;7.382e-01;2.391e-01;6.711e-01;2.173e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.567422000;1.100e+00;7.382e-01;2.393e-01;6.711e-01;2.175e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.577422000;1.100e+00;7.382e-01;2.394e-01;6.711e-01;2.177e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.587422000;1.100e+00;7.382e-01;2.396e-01;6.711e-01;2.178e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.597422000;1.100e+00;7.382e-01;2.398e-01;6.711e-01;2.180e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.607422000;1.100e+00;7.382e-01;2.400e-01;6.711e-01;2.182e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.617422000;1.100e+00;7.382e-01;2.402e-01;6.711e-01;2.183e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.627422000;1.100e+00;7.382e-01;2.403e-01;6.711e-01;2.185e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.637422000;1.100e+00;7.382e-01;2.405e-01;6.711e-01;2.186e-01;1.183e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.647422000;1.100e+00;7.382e-01;2.407e-01;6.711e-01;2.188e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.657422000;1.100e+00;7.382e-01;2.409e-01;6.711e-01;2.190e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.667422000;1.100e+00;7.382e-01;2.411e-01;6.711e-01;2.191e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.677422000;1.100e+00;7.382e-01;2.412e-01;6.711e-01;2.193e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.687422000;1.100e+00;7.382e-01;2.414e-01;6.711e-01;2.195e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.697422000;1.100e+00;7.382e-01;2.416e-01;6.711e-01;2.196e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.707422000;1.100e+00;7.382e-01;2.418e-01;6.711e-01;2.198e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.717422000;1.100e+00;7.382e-01;2.419e-01;6.711e-01;2.199e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.727422000;1.100e+00;7.382e-01;2.421e-01;6.711e-01;2.201e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.737422000;1.100e+00;7.382e-01;2.423e-01;6.711e-01;2.203e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.747422000;1.100e+00;7.382e-01;2.425e-01;6.711e-01;2.204e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.757422000;1.100e+00;7.382e-01;2.426e-01;6.711e-01;2.206e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.767422000;1.100e+00;7.382e-01;2.428e-01;6.711e-01;2.208e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.777422000;1.100e+00;7.382e-01;2.430e-01;6.711e-01;2.209e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.787422000;1.100e+00;7.382e-01;2.432e-01;6.711e-01;2.211e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.797422000;1.100e+00;7.382e-01;2.434e-01;6.711e-01;2.212e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.807422000;1.100e+00;7.382e-01;2.435e-01;6.711e-01;2.214e-01;1.184e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.817422000;1.100e+00;7.382e-01;2.437e-01;6.711e-01;2.215e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.827422000;1.100e+00;7.382e-01;2.439e-01;6.711e-01;2.217e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.837422000;1.100e+00;7.382e-01;2.441e-01;6.711e-01;2.219e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.847422000;1.100e+00;7.382e-01;2.442e-01;6.711e-01;2.220e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.857422000;1.100e+00;7.382e-01;2.444e-01;6.711e-01;2.222e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.867422000;1.100e+00;7.382e-01;2.446e-01;6.711e-01;2.223e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.877422000;1.100e+00;7.382e-01;2.447e-01;6.711e-01;2.225e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.887422000;1.100e+00;7.382e-01;2.449e-01;6.711e-01;2.227e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.897422000;1.100e+00;7.382e-01;2.451e-01;6.711e-01;2.228e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.907422000;1.100e+00;7.382e-01;2.453e-01;6.711e-01;2.230e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.917422000;1.100e+00;7.382e-01;2.454e-01;6.711e-01;2.231e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.927422000;1.100e+00;7.382e-01;2.456e-01;6.711e-01;2.233e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.937422000;1.100e+00;7.382e-01;2.458e-01;6.711e-01;2.234e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.947422000;1.100e+00;7.382e-01;2.460e-01;6.711e-01;2.236e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.957422000;1.100e+00;7.382e-01;2.461e-01;6.711e-01;2.237e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.967422000;1.100e+00;7.382e-01;2.463e-01;6.711e-01;2.239e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.977422000;1.100e+00;7.382e-01;2.465e-01;6.711e-01;2.241e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.987422000;1.100e+00;7.382e-01;2.466e-01;6.711e-01;2.242e-01;1.185e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
53.997422000;1.100e+00;7.382e-01;2.468e-01;6.711e-01;2.244e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.007422000;1.100e+00;7.382e-01;2.470e-01;6.711e-01;2.245e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.017422000;1.100e+00;7.382e-01;2.471e-01;6.711e-01;2.247e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.027422000;1.100e+00;7.382e-01;2.473e-01;6.711e-01;2.248e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.037422000;1.100e+00;7.382e-01;2.475e-01;6.711e-01;2.250e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.047422000;1.100e+00;7.382e-01;2.476e-01;6.711e-01;2.251e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.057422000;1.100e+00;7.382e-01;2.478e-01;6.711e-01;2.253e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.067422000;1.100e+00;7.382e-01;2.480e-01;6.711e-01;2.254e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.077422000;1.100e+00;7.382e-01;2.481e-01;6.711e-01;2.256e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.087422000;1.100e+00;7.382e-01;2.483e-01;6.711e-01;2.257e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.097422000;1.100e+00;7.382e-01;2.485e-01;6.711e-01;2.259e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.107422000;1.100e+00;7.382e-01;2.486e-01;6.711e-01;2.260e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.117422000;1.100e+00;7.382e-01;2.488e-01;6.711e-01;2.262e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.127422000;1.100e+00;7.382e-01;2.490e-01;6.711e-01;2.263e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.137422000;1.100e+00;7.382e-01;2.491e-01;6.711e-01;2.265e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.147422000;1.100e+00;7.382e-01;2.493e-01;6.711e-01;2.266e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
