time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
54.157422000;1.100e+00;7.382e-01;2.495e-01;6.711e-01;2.268e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.167422000;1.100e+00;7.382e-01;2.496e-01;6.711e-01;2.269e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.177422000;1.100e+00;7.382e-01;2.498e-01;6.711e-01;2.271e-01;1.186e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.187422000;1.100e+00;7.382e-01;2.500e-01;6.711e-01;2.272e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.197422000;1.100e+00;7.382e-01;2.501e-01;6.711e-01;2.274e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.207422000;1.100e+00;7.382e-01;2.503e-01;6.711e-01;2.275e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.217422000;1.100e+00;7.382e-01;2.504e-01;6.711e-01;2.277e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.227422000;1.100e+00;7.382e-01;2.506e-01;6.711e-01;2.278e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.237422000;1.100e+00;7.382e-01;2.508e-01;6.711e-01;2.280e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.247422000;1.100e+00;7.382e-01;2.509e-01;6.711e-01;2.281e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.257422000;1.100e+00;7.382e-01;2.511e-01;6.711e-01;2.283e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.267422000;1.100e+00;7.382e-01;2.513e-01;6.711e-01;2.284e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.277422000;1.100e+00;7.382e-01;2.514e-01;6.711e-01;2.286e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.287422000;1.100e+00;7.382e-01;2.516e-01;6.711e-01;2.287e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.297422000;1.100e+00;7.382e-01;2.517e-01;6.711e-01;2.288e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.307422000;1.100e+00;7.382e-01;2.519e-01;6.711e-01;2.290e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.317422000;1.100e+00;7.382e-01;2.520e-01;6.711e-01;2.291e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.327422000;1.100e+00;7.382e-01;2.522e-01;6.711e-01;2.293e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.337422000;1.100e+00;7.382e-01;2.524e-01;6.711e-01;2.294e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.347422000;1.100e+00;7.382e-01;2.525e-01;6.711e-01;2.296e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.357422000;1.100e+00;7.382e-01;2.527e-01;6.711e-01;2.297e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.367422000;1.100e+00;7.382e-01;2.528e-01;6.711e-01;2.298e-01;1.187e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.377422000;1.100e+00;7.382e-01;2.530e-01;6.711e-01;2.300e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.387422000;1.100e+00;7.382e-01;2.531e-01;6.711e-01;2.301e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.397422000;1.100e+00;7.382e-01;2.533e-01;6.711e-01;2.303e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.407422000;1.100e+00;7.382e-01;2.535e-01;6.711e-01;2.304e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.417422000;1.100e+00;7.382e-01;2.536e-01;6.711e-01;2.306e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.427422000;1.100e+00;7.382e-01;2.538e-01;6.711e-01;2.307e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.437422000;1.100e+00;7.382e-01;2.539e-01;6.711e-01;2.308e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.447422000;1.100e+00;7.382e-01;2.541e-01;6.711e-01;2.310e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.457422000;1.100e+00;7.382e-01;2.542e-01;6.711e-01;2.311e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.467422000;1.100e+00;7.382e-01;2.544e-01;6.711e-01;2.312e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.477422000;1.100e+00;7.382e-01;2.545e-01;6.711e-01;2.314e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.487422000;1.100e+00;7.382e-01;2.547e-01;6.711e-01;2.315e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.497422000;1.100e+00;7.382e-01;2.548e-01;6.711e-01;2.317e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.507422000;1.100e+00;7.382e-01;2.550e-01;6.711e-01;2.318e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.517422000;1.100e+00;7.382e-01;2.551e-01;6.711e-01;2.319e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.527422000;1.100e+00;7.382e-01;2.553e-01;6.711e-01;2.321e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.537422000;1.100e+00;7.382e-01;2.554e-01;6.711e-01;2.322e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.547422000;1.100e+00;7.382e-01;2.556e-01;6.711e-01;2.323e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.557422000;1.100e+00;7.382e-01;2.557e-01;6.711e-01;2.325e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.567422000;1.100e+00;7.382e-01;2.559e-01;6.711e-01;2.326e-01;1.188e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.577422000;1.100e+00;7.382e-01;2.560e-01;6.711e-01;2.327e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.587422000;1.100e+00;7.382e-01;2.562e-01;6.711e-01;2.329e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.597422000;1.100e+00;7.382e-01;2.563e-01;6.711e-01;2.330e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.607422000;1.100e+00;7.382e-01;2.565e-01;6.711e-01;2.331e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.617422000;1.100e+00;7.382e-01;2.566e-01;6.711e-01;2.333e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.627422000;1.100e+00;7.382e-01;2.567e-01;6.711e-01;2.334e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.637422000;1.100e+00;7.382e-01;2.569e-01;6.711e-01;2.335e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.647422000;1.100e+00;7.382e-01;2.570e-01;6.711e-01;2.337e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.657422000;1.100e+00;7.382e-01;2.572e-01;6.711e-01;2.338e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.667422000;1.100e+00;7.382e-01;2.573e-01;6.711e-01;2.339e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.677422000;1.100e+00;7.382e-01;2.575e-01;6.711e-01;2.341e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.687422000;1.100e+00;7.382e-01;2.576e-01;6.711e-01;2.342e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.697422000;1.100e+00;7.382e-01;2.578e-01;6.711e-01;2.343e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.707422000;1.100e+00;7.382e-01;2.579e-01;6.711e-01;2.344e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.717422000;1.100e+00;7.382e-01;2.580e-01;6.711e-01;2.346e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.727422000;1.100e+00;7.382e-01;2.582e-01;6.711e-01;2.347e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.737422000;1.100e+00;7.382e-01;2.583e-01;6.711e-01;2.348e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.747422000;1.100e+00;7.382e-01;2.585e-01;6.711e-01;2.350e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.757422000;1.100e+00;7.382e-01;2.586e-01;6.711e-01;2.351e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.767422000;1.100e+00;7.382e-01;2.587e-01;6.711e-01;2.352e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.777422000;1.100e+00;7.382e-01;2.589e-01;6.711e-01;2.353e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.787422000;1.100e+00;7.382e-01;2.590e-01;6.711e-01;2.355e-01;1.189e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.797422000;1.100e+00;7.382e-01;2.591e-01;6.711e-01;2.356e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.807422000;1.100e+00;7.382e-01;2.593e-01;6.711e-01;2.357e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.817422000;1.100e+00;7.382e-01;2.594e-01;6.711e-01;2.358e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.827422000;1.100e+00;7.382e-01;2.596e-01;6.711e-01;2.360e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.837422000;1.100e+00;7.382e-01;2.597e-01;6.711e-01;2.361e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.847422000;1.100e+00;7.382e-01;2.598e-01;6.711e-01;2.362e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.857422000;1.100e+00;7.382e-01;2.600e-01;6.711e-01;2.363e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.867422000;1.100e+00;7.382e-01;2.601e-01;6.711e-01;2.365e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.877422000;1.100e+00;7.382e-01;2.602e-01;6.711e-01;2.366e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.887422000;1.100e+00;7.382e-01;2.604e-01;6.711e-01;2.367e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.897422000;1.100e+00;7.382e-01;2.605e-01;6.711e-01;2.368e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.907422000;1.100e+00;7.382e-01;2.606e-01;6.711e-01;2.369e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.917422000;1.100e+00;7.382e-01;2.608e-01;6.711e-01;2.371e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.927422000;1.100e+00;7.382e-01;2.609e-01;6.711e-01;2.372e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.937422000;1.100e+00;7.382e-01;2.610e-01;6.711e-01;2.373e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.947422000;1.100e+00;7.382e-01;2.612e-01;6.711e-01;2.374e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.957422000;1.100e+00;7.382e-01;2.613e-01;6.711e-01;2.375e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.967422000;1.100e+00;7.382e-01;2.614e-01;6.711e-01;2.377e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.977422000;1.100e+00;7.382e-01;2.615e-01;6.711e-01;2.378e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.987422000;1.100e+00;7.382e-01;2.617e-01;6.711e-01;2.379e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
54.997422000;1.100e+00;7.382e-01;2.618e-01;6.711e-01;2.380e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.007422000;1.100e+00;7.382e-01;2.619e-01;6.711e-01;2.381e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.017422000;1.100e+00;7.382e-01;2.621e-01;6.711e-01;2.382e-01;1.190e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.027422000;1.100e+00;7.382e-01;2.622e-01;6.711e-01;2.384e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.037422000;1.100e+00;7.382e-01;2.623e-01;6.711e-01;2.385e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.047422000;1.100e+00;7.382e-01;2.624e-01;6.711e-01;2.386e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.057422000;1.100e+00;7.382e-01;2.626e-01;6.711e-01;2.387e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.067422000;1.100e+00;7.382e-01;2.627e-01;6.711e-01;2.388e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.077422000;1.100e+00;7.382e-01;2.628e-01;6.711e-01;2.389e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.087422000;1.100e+00;7.382e-01;2.629e-01;6.711e-01;2.390e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.097422000;1.100e+00;7.382e-01;2.631e-01;6.711e-01;2.392e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.107422000;1.100e+00;7.382e-01;2.632e-01;6.711e-01;2.393e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.117422000;1.100e+00;7.382e-01;2.633e-01;6.711e-01;2.394e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.127422000;1.100e+00;7.382e-01;2.634e-01;6.711e-01;2.395e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.137422000;1.100e+00;7.382e-01;2.636e-01;6.711e-01;2.396e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.147422000;1.100e+00;7.382e-01;2.637e-01;6.711e-01;2.397e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.157422000;1.100e+00;7.382e-01;2.638e-01;6.711e-01;2.398e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.167422000;1.100e+00;7.382e-01;2.639e-01;6.711e-01;2.399e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.177422000;1.100e+00;7.382e-01;2.640e-01;6.711e-01;2.400e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.187422000;1.100e+00;7.382e-01;2.642e-01;6.711e-01;2.401e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.197422000;1.100e+00;7.382e-01;2.643e-01;6.711e-01;2.403e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.207422000;1.100e+00;7.382e-01;2.644e-01;6.711e-01;2.404e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.217422000;1.100e+00;7.382e-01;2.645e-01;6.711e-01;2.405e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.227422000;1.100e+00;7.382e-01;2.646e-01;6.711e-01;2.406e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.237422000;1.100e+00;7.382e-01;2.648e-01;6.711e-01;2.407e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.247422000;1.100e+00;7.382e-01;2.649e-01;6.711e-01;2.408e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.257422000;1.100e+00;7.382e-01;2.650e-01;6.711e-01;2.409e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.267422000;1.100e+00;7.382e-01;2.651e-01;6.711e-01;2.410e-01;1.191e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.277422000;1.100e+00;7.382e-01;2.652e-01;6.711e-01;2.411e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.287422000;1.100e+00;7.382e-01;2.653e-01;6.711e-01;2.412e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.297422000;1.100e+00;7.382e-01;2.654e-01;6.711e-01;2.413e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.307422000;1.100e+00;7.382e-01;2.656e-01;6.711e-01;2.414e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.317422000;1.100e+00;7.382e-01;2.657e-01;6.711e-01;2.415e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.327422000;1.100e+00;7.382e-01;2.658e-01;6.711e-01;2.416e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.337422000;1.100e+00;7.382e-01;2.659e-01;6.711e-01;2.417e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.347422000;1.100e+00;7.382e-01;2.660e-01;6.711e-01;2.418e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.357422000;1.100e+00;7.382e-01;2.661e-01;6.711e-01;2.419e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.367422000;1.100e+00;7.382e-01;2.662e-01;6.711e-01;2.420e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.377422000;1.100e+00;7.382e-01;2.663e-01;6.711e-01;2.421e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.387422000;1.100e+00;7.382e-01;2.665e-01;6.711e-01;2.422e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.397422000;1.100e+00;7.382e-01;2.666e-01;6.711e-01;2.423e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.407422000;1.100e+00;7.382e-01;2.667e-01;6.711e-01;2.424e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.417422000;1.100e+00;7.382e-01;2.668e-01;6.711e-01;2.425e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.427422000;1.100e+00;7.382e-01;2.669e-01;6.711e-01;2.426e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.437422000;1.100e+00;7.382e-01;2.670e-01;6.711e-01;2.427e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.447422000;1.100e+00;7.382e-01;2.671e-01;6.711e-01;2.428e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.457422000;1.100e+00;7.382e-01;2.672e-01;6.711e-01;2.429e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.467422000;1.100e+00;7.382e-01;2.673e-01;6.711e-01;2.430e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.477422000;1.100e+00;7.382e-01;2.674e-01;6.711e-01;2.431e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.487422000;1.100e+00;7.382e-01;2.675e-01;6.711e-01;2.432e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.497422000;1.100e+00;7.382e-01;2.676e-01;6.711e-01;2.433e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.507422000;1.100e+00;7.382e-01;2.677e-01;6.711e-01;2.434e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.517422000;1.100e+00;7.382e-01;2.678e-01;6.711e-01;2.435e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.527422000;1.100e+00;7.382e-01;2.680e-01;6.711e-01;2.436e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.537422000;1.100e+00;7.382e-01;2.681e-01;6.711e-01;2.437e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.547422000;1.100e+00;7.382e-01;2.682e-01;6.711e-01;2.438e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.557422000;1.100e+00;7.382e-01;2.683e-01;6.711e-01;2.439e-01;1.192e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.567422000;1.100e+00;7.382e-01;2.684e-01;6.711e-01;2.440e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.577422000;1.100e+00;7.382e-01;2.685e-01;6.711e-01;2.441e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.587422000;1.100e+00;7.382e-01;2.686e-01;6.711e-01;2.441e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.597422000;1.100e+00;7.382e-01;2.687e-01;6.711e-01;2.442e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.607422000;1.100e+00;7.382e-01;2.688e-01;6.711e-01;2.443e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.617422000;1.100e+00;7.382e-01;2.689e-01;6.711e-01;2.444e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.627422000;1.100e+00;7.382e-01;2.690e-01;6.711e-01;2.445e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.637422000;1.100e+00;7.382e-01;2.691e-01;6.711e-01;2.446e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.647422000;1.100e+00;7.382e-01;2.692e-01;6.711e-01;2.447e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.657422000;1.100e+00;7.382e-01;2.693e-01;6.711e-01;2.448e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.667422000;1.100e+00;7.382e-01;2.694e-01;6.711e-01;2.449e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.677422000;1.100e+00;7.382e-01;2.694e-01;6.711e-01;2.450e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.687422000;1.100e+00;7.382e-01;2.695e-01;6.711e-01;2.450e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.697422000;1.100e+00;7.382e-01;2.696e-01;6.711e-01;2.451e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.707422000;1.100e+00;7.382e-01;2.697e-01;6.711e-01;2.452e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.717422000;1.100e+00;7.382e-01;2.698e-01;6.711e-01;2.453e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.727422000;1.100e+00;7.382e-01;2.699e-01;6.711e-01;2.454e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.737422000;1.100e+00;7.382e-01;2.700e-01;6.711e-01;2.455e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.747422000;1.100e+00;7.382e-01;2.701e-01;6.711e-01;2.456e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.757422000;1.100e+00;7.382e-01;2.702e-01;6.711e-01;2.456e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.767422000;1.100e+00;7.382e-01;2.703e-01;6.711e-01;2.457e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.777422000;1.100e+00;7.382e-01;2.704e-01;6.711e-01;2.458e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.787422000;1.100e+00;7.382e-01;2.705e-01;6.711e-01;2.459e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.797422000;1.100e+00;7.382e-01;2.706e-01;6.711e-01;2.460e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.807422000;1.100e+00;7.382e-01;2.707e-01;6.711e-01;2.461e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.817422000;1.100e+00;7.382e-01;2.708e-01;6.711e-01;2.461e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.827422000;1.100e+00;7.382e-01;2.708e-01;6.711e-01;2.462e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.837422000;1.100e+00;7.382e-01;2.709e-01;6.711e-01;2.463e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.847422000;1.100e+00;7.382e-01;2.710e-01;6.711e-01;2.464e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.857422000;1.100e+00;7.382e-01;2.711e-01;6.711e-01;2.465e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.867422000;1.100e+00;7.382e-01;2.712e-01;6.711e-01;2.465e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.877422000;1.100e+00;7.382e-01;2.713e-01;6.711e-01;2.466e-01;1.193e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.887422000;1.100e+00;7.382e-01;2.714e-01;6.711e-01;2.467e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.897422000;1.100e+00;7.382e-01;2.715e-01;6.711e-01;2.468e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.907422000;1.100e+00;7.382e-01;2.715e-01;6.711e-01;2.469e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.917422000;1.100e+00;7.382e-01;2.716e-01;6.711e-01;2.469e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.927422000;1.100e+00;7.382e-01;2.717e-01;6.711e-01;2.470e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.937422000;1.100e+00;7.382e-01;2.718e-01;6.711e-01;2.471e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.947422000;1.100e+00;7.382e-01;2.719e-01;6.711e-01;2.472e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.957422000;1.100e+00;7.382e-01;2.720e-01;6.711e-01;2.472e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.967422000;1.100e+00;7.382e-01;2.720e-01;6.711e-01;2.473e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.977422000;1.100e+00;7.382e-01;2.721e-01;6.711e-01;2.474e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.987422000;1.100e+00;7.382e-01;2.722e-01;6.711e-01;2.475e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
55.997422000;1.100e+00;7.382e-01;2.723e-01;6.711e-01;2.475e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.007422000;1.100e+00;7.382e-01;2.724e-01;6.711e-01;2.476e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.017422000;1.100e+00;7.382e-01;2.725e-01;6.711e-01;2.477e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.027422000;1.100e+00;7.382e-01;2.725e-01;6.711e-01;2.478e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.037422000;1.100e+00;7.382e-01;2.726e-01;6.711e-01;2.478e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.047422000;1.100e+00;7.382e-01;2.727e-01;6.711e-01;2.479e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.057422000;1.100e+00;7.382e-01;2.728e-01;6.711e-01;2.480e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.067422000;1.100e+00;7.382e-01;2.729e-01;6.711e-01;2.481e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.077422000;1.100e+00;7.382e-01;2.729e-01;6.711e-01;2.481e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.087422000;1.100e+00;7.382e-01;2.730e-01;6.711e-01;2.482e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.097422000;1.100e+00;7.382e-01;2.731e-01;6.711e-01;2.483e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.107422000;1.100e+00;7.382e-01;2.732e-01;6.711e-01;2.483e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.117422000;1.100e+00;7.382e-01;2.732e-01;6.711e-01;2.484e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.127422000;1.100e+00;7.382e-01;2.733e-01;6.711e-01;2.485e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.137422000;1.100e+00;7.382e-01;2.734e-01;6.711e-01;2.485e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.147422000;1.100e+00;7.382e-01;2.735e-01;6.711e-01;2.486e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.157422000;1.100e+00;7.382e-01;2.735e-01;6.711e-01;2.487e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.167422000;1.100e+00;7.382e-01;2.736e-01;6.711e-01;2.487e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.177422000;1.100e+00;7.382e-01;2.737e-01;6.711e-01;2.488e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.187422000;1.100e+00;7.382e-01;2.738e-01;6.711e-01;2.489e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.197422000;1.100e+00;7.382e-01;2.738e-01;6.711e-01;2.489e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.207422000;1.100e+00;7.382e-01;2.739e-01;6.711e-01;2.490e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.217422000;1.100e+00;7.382e-01;2.740e-01;6.711e-01;2.491e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.227422000;1.100e+00;7.382e-01;2.741e-01;6.711e-01;2.491e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.237422000;1.100e+00;7.382e-01;2.741e-01;6.711e-01;2.492e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.247422000;1.100e+00;7.382e-01;2.742e-01;6.711e-01;2.493e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.257422000;1.100e+00;7.382e-01;2.743e-01;6.711e-01;2.493e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.267422000;1.100e+00;7.382e-01;2.743e-01;6.711e-01;2.494e-01;1.194e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.277422000;1.100e+00;7.382e-01;2.744e-01;6.711e-01;2.495e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.287422000;1.100e+00;7.382e-01;2.745e-01;6.711e-01;2.495e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.297422000;1.100e+00;7.382e-01;2.745e-01;6.711e-01;2.496e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.307422000;1.100e+00;7.382e-01;2.746e-01;6.711e-01;2.497e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.317422000;1.100e+00;7.382e-01;2.747e-01;6.711e-01;2.497e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.327422000;1.100e+00;7.382e-01;2.748e-01;6.711e-01;2.498e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.337422000;1.100e+00;7.382e-01;2.748e-01;6.711e-01;2.498e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.347422000;1.100e+00;7.382e-01;2.749e-01;6.711e-01;2.499e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.357422000;1.100e+00;7.382e-01;2.749e-01;6.711e-01;2.500e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.367422000;1.100e+00;7.382e-01;2.750e-01;6.711e-01;2.500e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.377422000;1.100e+00;7.382e-01;2.751e-01;6.711e-01;2.501e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.387422000;1.100e+00;7.382e-01;2.751e-01;6.711e-01;2.501e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.397422000;1.100e+00;7.382e-01;2.752e-01;6.711e-01;2.502e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.407422000;1.100e+00;7.382e-01;2.753e-01;6.711e-01;2.503e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.417422000;1.100e+00;7.382e-01;2.753e-01;6.711e-01;2.503e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.427422000;1.100e+00;7.382e-01;2.754e-01;6.711e-01;2.504e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.437422000;1.100e+00;7.382e-01;2.755e-01;6.711e-01;2.504e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.447422000;1.100e+00;7.382e-01;2.755e-01;6.711e-01;2.505e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.457422000;1.100e+00;7.382e-01;2.756e-01;6.711e-01;2.505e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.467422000;1.100e+00;7.382e-01;2.757e-01;6.711e-01;2.506e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.477422000;1.100e+00;7.382e-01;2.757e-01;6.711e-01;2.506e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.487422000;1.100e+00;7.382e-01;2.758e-01;6.711e-01;2.507e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.497422000;1.100e+00;7.382e-01;2.758e-01;6.711e-01;2.508e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.507422000;1.100e+00;7.382e-01;2.759e-01;6.711e-01;2.508e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.517422000;1.100e+00;7.382e-01;2.760e-01;6.711e-01;2.509e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.527422000;1.100e+00;7.382e-01;2.760e-01;6.711e-01;2.509e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.537422000;1.100e+00;7.382e-01;2.761e-01;6.711e-01;2.510e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.547422000;1.100e+00;7.382e-01;2.761e-01;6.711e-01;2.510e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.557422000;1.100e+00;7.382e-01;2.762e-01;6.711e-01;2.511e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.567422000;1.100e+00;7.382e-01;2.762e-01;6.711e-01;2.511e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.577422000;1.100e+00;7.382e-01;2.763e-01;6.711e-01;2.512e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.587422000;1.100e+00;7.382e-01;2.764e-01;6.711e-01;2.512e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.597422000;1.100e+00;7.382e-01;2.764e-01;6.711e-01;2.513e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.607422000;1.100e+00;7.382e-01;2.765e-01;6.711e-01;2.513e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.617422000;1.100e+00;7.382e-01;2.765e-01;6.711e-01;2.514e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.627422000;1.100e+00;7.382e-01;2.766e-01;6.711e-01;2.514e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.637422000;1.100e+00;7.382e-01;2.766e-01;6.711e-01;2.515e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.647422000;1.100e+00;7.382e-01;2.767e-01;6.711e-01;2.515e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.657422000;1.100e+00;7.382e-01;2.767e-01;6.711e-01;2.516e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.667422000;1.100e+00;7.382e-01;2.768e-01;6.711e-01;2.516e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.677422000;1.100e+00;7.382e-01;2.769e-01;6.711e-01;2.517e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.687422000;1.100e+00;7.382e-01;2.769e-01;6.711e-01;2.517e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.697422000;1.100e+00;7.382e-01;2.770e-01;6.711e-01;2.518e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.707422000;1.100e+00;7.382e-01;2.770e-01;6.711e-01;2.518e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.717422000;1.100e+00;7.382e-01;2.771e-01;6.711e-01;2.519e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.727422000;1.100e+00;7.382e-01;2.771e-01;6.711e-01;2.519e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.737422000;1.100e+00;7.382e-01;2.772e-01;6.711e-01;2.520e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.747422000;1.100e+00;7.382e-01;2.772e-01;6.711e-01;2.520e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.757422000;1.100e+00;7.382e-01;2.773e-01;6.711e-01;2.521e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.767422000;1.100e+00;7.382e-01;2.773e-01;6.711e-01;2.521e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.777422000;1.100e+00;7.382e-01;2.774e-01;6.711e-01;2.521e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.787422000;1.100e+00;7.382e-01;2.774e-01;6.711e-01;2.522e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.797422000;1.100e+00;7.382e-01;2.775e-01;6.711e-01;2.522e-01;1.195e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.807422000;1.100e+00;7.382e-01;2.775e-01;6.711e-01;2.523e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.817422000;1.100e+00;7.382e-01;2.776e-01;6.711e-01;2.523e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.827422000;1.100e+00;7.382e-01;2.776e-01;6.711e-01;2.524e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.837422000;1.100e+00;7.382e-01;2.776e-01;6.711e-01;2.524e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.847422000;1.100e+00;7.382e-01;2.777e-01;6.711e-01;2.525e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.857422000;1.100e+00;7.382e-01;2.777e-01;6.711e-01;2.525e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.867422000;1.100e+00;7.382e-01;2.778e-01;6.711e-01;2.525e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.877422000;1.100e+00;7.382e-01;2.778e-01;6.711e-01;2.526e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.887422000;1.100e+00;7.382e-01;2.779e-01;6.711e-01;2.526e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.897422000;1.100e+00;7.382e-01;2.779e-01;6.711e-01;2.527e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.907422000;1.100e+00;7.382e-01;2.780e-01;6.711e-01;2.527e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.917422000;1.100e+00;7.382e-01;2.780e-01;6.711e-01;2.527e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.927422000;1.100e+00;7.382e-01;2.781e-01;6.711e-01;2.528e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.937422000;1.100e+00;7.382e-01;2.781e-01;6.711e-01;2.528e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.947422000;1.100e+00;7.382e-01;2.781e-01;6.711e-01;2.529e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.957422000;1.100e+00;7.382e-01;2.782e-01;6.711e-01;2.529e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.967422000;1.100e+00;7.382e-01;2.782e-01;6.711e-01;2.529e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.977422000;1.100e+00;7.382e-01;2.783e-01;6.711e-01;2.530e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.987422000;1.100e+00;7.382e-01;2.783e-01;6.711e-01;2.530e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
56.997422000;1.100e+00;7.382e-01;2.784e-01;6.711e-01;2.530e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.007422000;1.100e+00;7.382e-01;2.784e-01;6.711e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.017422000;1.100e+00;7.382e-01;2.784e-01;6.711e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.027422000;1.100e+00;7.382e-01;2.785e-01;6.711e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.037422000;1.100e+00;7.382e-01;2.785e-01;6.711e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.047422000;1.100e+00;7.382e-01;2.786e-01;6.711e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.057422000;1.100e+00;7.382e-01;2.786e-01;6.711e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.067422000;1.100e+00;7.382e-01;2.786e-01;6.711e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.077422000;1.100e+00;7.382e-01;2.787e-01;6.711e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.087422000;1.100e+00;7.382e-01;2.787e-01;6.711e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.097422000;1.100e+00;7.382e-01;2.787e-01;6.711e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.107422000;1.100e+00;7.382e-01;2.788e-01;6.711e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.117422000;1.100e+00;7.382e-01;2.788e-01;6.711e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.127422000;1.100e+00;7.382e-01;2.789e-01;6.711e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.137422000;1.100e+00;7.382e-01;2.789e-01;6.711e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.147422000;1.100e+00;7.382e-01;2.789e-01;6.711e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.157422000;1.100e+00;7.382e-01;2.790e-01;6.711e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.167422000;1.100e+00;7.382e-01;2.790e-01;6.711e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.177422000;1.100e+00;7.382e-01;2.790e-01;6.711e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.187422000;1.100e+00;7.382e-01;2.791e-01;6.711e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.197422000;1.100e+00;7.382e-01;2.791e-01;6.711e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.207422000;1.100e+00;7.382e-01;2.791e-01;6.711e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.217422000;1.100e+00;7.382e-01;2.792e-01;6.711e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.227422000;1.100e+00;7.382e-01;2.792e-01;6.711e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.237422000;1.100e+00;7.382e-01;2.792e-01;6.711e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.247422000;1.100e+00;7.382e-01;2.793e-01;6.711e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.257422000;1.100e+00;7.382e-01;2.793e-01;6.711e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.267422000;1.100e+00;7.382e-01;2.793e-01;6.711e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.277422000;1.100e+00;7.382e-01;2.794e-01;6.711e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.287422000;1.100e+00;7.382e-01;2.794e-01;6.711e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.297422000;1.100e+00;7.382e-01;2.794e-01;6.711e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.307422000;1.100e+00;7.382e-01;2.795e-01;6.711e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.317422000;1.100e+00;7.382e-01;2.795e-01;6.711e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.327422000;1.100e+00;7.382e-01;2.795e-01;6.711e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.337422000;1.100e+00;7.382e-01;2.796e-01;6.711e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.347422000;1.100e+00;7.382e-01;2.796e-01;6.711e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.357422000;1.100e+00;7.382e-01;2.796e-01;6.711e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.367422000;1.100e+00;7.382e-01;2.796e-01;6.711e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.377422000;1.100e+00;7.382e-01;2.797e-01;6.711e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.387422000;1.100e+00;7.382e-01;2.797e-01;6.711e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.397422000;1.100e+00;7.382e-01;2.797e-01;6.711e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.407422000;1.100e+00;7.382e-01;2.798e-01;6.711e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.417422000;1.100e+00;7.382e-01;2.798e-01;6.711e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.427422000;1.100e+00;7.382e-01;2.798e-01;6.711e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.437422000;1.100e+00;7.382e-01;2.798e-01;6.711e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.447422000;1.100e+00;7.382e-01;2.799e-01;6.711e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.457422000;1.100e+00;7.382e-01;2.799e-01;6.711e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.467422000;1.100e+00;7.382e-01;2.799e-01;6.711e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.477422000;1.100e+00;7.382e-01;2.799e-01;6.711e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.487422000;1.100e+00;7.382e-01;2.800e-01;6.711e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.497422000;1.100e+00;7.382e-01;2.800e-01;6.711e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.507422000;1.100e+00;7.382e-01;2.800e-01;6.711e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.517422000;1.100e+00;7.382e-01;2.801e-01;6.711e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.527422000;1.100e+00;7.382e-01;2.801e-01;6.711e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.537422000;1.100e+00;7.382e-01;2.801e-01;6.711e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.547422000;1.100e+00;7.382e-01;2.801e-01;6.711e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.557422000;1.100e+00;7.382e-01;2.801e-01;6.711e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.567422000;1.100e+00;7.382e-01;2.802e-01;6.711e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.577422000;1.100e+00;7.382e-01;2.802e-01;6.711e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.587422000;1.100e+00;7.382e-01;2.802e-01;6.711e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.597422000;1.100e+00;7.382e-01;2.802e-01;6.711e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.607422000;1.100e+00;7.382e-01;2.803e-01;6.711e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.617422000;1.100e+00;7.382e-01;2.803e-01;6.711e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.627422000;1.100e+00;7.382e-01;2.803e-01;6.711e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.637422000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.647422000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.657422000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.667422000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.677422000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.687422000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689447000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689448000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689449000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689451000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689455000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689463000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689479000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689511000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689575000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689703000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.689959000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.690471000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.691495000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.693543000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.697639000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.705831000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.715831000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.725831000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.735831000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.745831000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.755831000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.765831000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.775831000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.785831000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.795831000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.805831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.815831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.825831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.835831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.845831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.855831000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.865831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.875831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.885831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.895831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.905831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.915831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.925831000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.935831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.945831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.955831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.965831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.975831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.985831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
57.995831000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.005831000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.015831000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.025831000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.035831000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.045831000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050593000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050594000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050595000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050597000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050601000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050609000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050625000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050657000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050721000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.050849000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.051105000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.051617000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.052641000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.054689000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.058785000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.066977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.076977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.086977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.096977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.106977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
