time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
58.116977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.126977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.136977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.146977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.156977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.166977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.176977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.186977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.196977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.206977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.216977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.226977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.236977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.246977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.256977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.266977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.276977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.286977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.296977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.306977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.316977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.326977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.336977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.346977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.356977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.366977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.376977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.386977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.396977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.406977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.416977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.426977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.436977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.446977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.456977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.466977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.476977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.486977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.496977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.506977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.516977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.526977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.536977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.546977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.556977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.566977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.576977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.586977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.596977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.606977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.616977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.626977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.636977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.646977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.656977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.666977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.676977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.686977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.696977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.706977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.716977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.726977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.736977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.746977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.756977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.766977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.776977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.786977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.796977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.806977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.816977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.826977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.836977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.846977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.856977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.866977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.876977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.886977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.896977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.906977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.916977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.926977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.936977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.946977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.956977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.966977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.976977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.986977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
58.996977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.006977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.016977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.026977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.036977000;1.100e+00;7.382e-01;2.815e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.046977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.056977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.066977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.076977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.086977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.559e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.096977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.106977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.116977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.126977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.136977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.146977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.156977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.166977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.176977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.186977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.196977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.206977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.216977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.226977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.236977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.246977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.256977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.266977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.276977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.286977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.296977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.306977000;1.100e+00;7.382e-01;2.814e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.316977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.326977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.336977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.346977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.356977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.558e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.366977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.376977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.386977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.396977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.406977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.416977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.426977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.436977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.446977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.456977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.466977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.476977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.486977000;1.100e+00;7.382e-01;2.813e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.496977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.506977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.516977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.526977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.536977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.557e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.546977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.556977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.566977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.576977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.586977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.596977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.606977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.616977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.626977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.636977000;1.100e+00;7.382e-01;2.812e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.646977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.656977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.666977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.676977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.686977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.696977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.556e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.706977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.716977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.726977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.736977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.746977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.756977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.766977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.776977000;1.100e+00;7.382e-01;2.811e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.786977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.796977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.806977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.816977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.826977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.836977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.846977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.555e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.856977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.866977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.876977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.886977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.896977000;1.100e+00;7.382e-01;2.810e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.906977000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.916977000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924592000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924593000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924594000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924596000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924600000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924608000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924624000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924656000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924720000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.924848000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.925104000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.925616000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.926640000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.928688000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.932784000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.940976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.950976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.960976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.970976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.980976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.554e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
59.990976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.000976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.010976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.020976000;1.100e+00;7.382e-01;2.809e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.030976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.040976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.050976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.060976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.070976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.080976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.090976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.100976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.553e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.110976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.120976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.130976000;1.100e+00;7.382e-01;2.808e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.140976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.150976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.160976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.170976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.180976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.190976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.200976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.210976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.220976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.552e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.230976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.240976000;1.100e+00;7.382e-01;2.807e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.250976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.260976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.270976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.280976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.290976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.300976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.310976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.320976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.330976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.340976000;1.100e+00;7.382e-01;2.806e-01;6.710e-01;2.551e-01;1.197e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.350976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.360976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.370976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.380976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.390976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.400976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.410976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.420976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.430976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.440976000;1.100e+00;7.382e-01;2.805e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.450976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.550e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.460976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.470976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.480976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.490976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.500976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.510976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.520976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.530976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.540976000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.550976000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.560976000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.570976000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.580976000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585375000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585376000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585377000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585379000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585383000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585391000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585407000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585439000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585503000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585631000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.585887000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.586399000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.587423000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.589471000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.593567000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.601759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.611759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.621759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.631759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.641759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.651759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.661759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.671759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.681759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.691759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.701759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.711759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.721759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.731759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.741759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.751759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.761759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.771759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.781759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.791759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.801759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.811759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.821759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.831759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.841759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.851759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.861759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.871759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.881759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.891759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.901759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.911759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.921759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.931759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.941759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.951759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.961759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.971759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.981759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
60.991759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.001759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.011759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.021759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.031759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.041759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.051759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.061759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.071759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.081759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.091759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.101759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.111759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.121759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.131759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.141759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.151759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.161759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.171759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.181759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.191759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.201759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.211759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.221759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.231759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.241759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.251759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.261759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.271759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.281759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.291759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.301759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.311759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.321759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.331759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.341759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.351759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.361759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.371759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.381759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.391759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.401759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.411759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.421759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.431759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.441759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.451759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.461759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.471759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.481759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.491759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.501759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.511759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.521759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.531759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.541759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.551759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.561759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.571759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.581759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.591759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.601759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.611759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.621759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.631759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.641759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.651759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.661759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.671759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.681759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.691759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.701759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.711759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.721759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.731759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.741759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.751759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.761759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.771759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.781759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.791759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.801759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.811759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.821759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.831759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.841759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.851759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.861759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.871759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.881759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.891759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.901759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.911759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.921759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.931759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.941759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.951759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.961759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.971759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.981759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
61.991759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.001759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.011759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.021759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.031759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.041759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.051759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.061759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.071759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
