time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
62.081759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.091759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.101759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.111759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.121759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.131759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.141759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.151759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.161759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.171759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.181759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.191759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.201759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.211759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.221759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.231759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.241759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.251759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.261759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.271759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.281759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.291759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.301759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.311759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.321759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.331759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.341759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.351759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.361759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.371759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.381759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.391759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.401759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.411759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.421759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.431759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.441759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.451759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.461759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.471759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.481759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.491759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.501759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.511759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.521759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.531759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.541759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.551759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.561759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.571759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.581759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.591759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.601759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.611759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.621759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.631759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.641759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.651759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.661759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.671759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.681759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.691759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.701759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.711759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.721759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.731759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.741759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.751759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.761759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.771759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.781759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.791759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.801759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.811759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.821759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.831759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.841759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.851759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.861759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.871759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.881759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.891759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.901759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.911759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.921759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.931759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.941759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.951759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.961759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.971759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.981759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
62.991759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.001759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.011759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.021759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.031759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.041759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.051759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.061759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.071759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.081759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.091759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.101759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.111759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.121759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.131759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.141759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.151759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.161759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.171759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.181759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.191759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.201759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.211759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.221759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.231759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.241759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.251759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.261759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.271759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.281759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.291759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.301759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.311759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.321759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.331759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.341759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.351759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.361759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.371759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.381759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.391759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.401759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.411759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.421759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.431759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.441759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.451759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.461759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.471759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.481759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.491759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.501759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.511759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.521759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.531759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.541759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.551759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.561759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.571759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.581759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.591759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.601759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.611759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.621759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.631759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.641759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.651759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.661759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.671759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.681759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.691759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.701759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.711759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.721759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.731759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.741759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.751759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.761759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.771759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.781759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.791759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.801759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.811759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.821759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.831759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.841759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.851759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.861759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.871759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.881759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.891759000;1.100e+00;7.382e-01;2.784e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.901759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.911759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.921759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.931759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.941759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.951759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.961759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.971759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.981759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
63.991759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.001759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.011759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.021759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.031759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.041759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.051759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.061759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.531e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.071759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.081759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.091759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.101759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.111759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.121759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.131759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.141759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.151759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.161759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.171759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.181759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.191759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.201759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.211759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.221759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.231759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.241759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.251759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.261759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.271759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.281759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.291759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.301759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.311759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.321759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.331759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.341759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.351759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.361759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.371759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.381759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.391759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.401759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.411759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.421759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.431759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.441759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.451759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.461759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.471759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.481759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.491759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.501759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.511759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.521759000;1.100e+00;7.382e-01;2.785e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.531759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.541759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.551759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.561759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.571759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.581759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.591759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.601759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.611759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.621759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.532e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.631759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.641759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.651759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.661759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.671759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.681759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.691759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.701759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.711759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.721759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.731759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.741759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.751759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.761759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.771759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.781759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.791759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.801759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.811759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.821759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.831759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.841759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.851759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.861759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.871759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.881759000;1.100e+00;7.382e-01;2.786e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.891759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.901759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.911759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.921759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.931759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.941759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.951759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.961759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.971759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.981759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.533e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
64.991759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.001759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.011759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.021759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.031759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.041759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.051759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.061759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.071759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.081759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.091759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.101759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.111759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.121759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.131759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.141759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.151759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.161759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.171759000;1.100e+00;7.382e-01;2.787e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.181759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.191759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.201759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.211759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.221759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.231759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.241759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.251759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.261759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.271759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.281759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.291759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.534e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.301759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.311759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.321759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.331759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.341759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.351759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.361759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.371759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.381759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.391759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.401759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.411759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.421759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.431759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.441759000;1.100e+00;7.382e-01;2.788e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.451759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.461759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.471759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.481759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.491759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.501759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.511759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.521759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.531759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.541759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.551759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.561759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.571759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.581759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.535e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.591759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.601759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.611759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.621759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.631759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.641759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.651759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.661759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.671759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.681759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.691759000;1.100e+00;7.382e-01;2.789e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.701759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.711759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.721759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.731759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.741759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.751759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.761759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.771759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.781759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.791759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.801759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.811759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.821759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.831759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.841759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.851759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.536e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.861759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.871759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.881759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.891759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.901759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.911759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.921759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.931759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.941759000;1.100e+00;7.382e-01;2.790e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.951759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.961759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.971759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.981759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
65.991759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.001759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.011759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.021759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.031759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.041759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.051759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.061759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.071759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.081759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.091759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.101759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.111759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.121759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.537e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.131759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.141759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.151759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.161759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.171759000;1.100e+00;7.382e-01;2.791e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.181759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.191759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.201759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.211759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.221759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.231759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.241759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.251759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.261759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.271759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.281759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.291759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.301759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.311759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
