time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
66.321759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.331759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.341759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.351759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.361759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.371759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.381759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.538e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.391759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.401759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.411759000;1.100e+00;7.382e-01;2.792e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.421759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.431759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.441759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.451759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.461759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.471759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.481759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.491759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.501759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.511759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.521759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.531759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.541759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.551759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.561759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.571759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.581759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.591759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.601759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.611759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.621759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.631759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.641759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.539e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.651759000;1.100e+00;7.382e-01;2.793e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.661759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.671759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.681759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.691759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.701759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.711759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.721759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.731759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.741759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.751759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.761759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.771759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.781759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.791759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.801759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.811759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.821759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.831759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.841759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.851759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.861759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.871759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.881759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.891759000;1.100e+00;7.382e-01;2.794e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.901759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.911759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.540e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.921759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.931759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.941759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.951759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.961759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.971759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.981759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
66.991759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.001759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.011759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.021759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.031759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.041759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.051759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.061759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.071759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.081759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.091759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.101759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.111759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.121759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.131759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.141759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.151759000;1.100e+00;7.382e-01;2.795e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.161759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.171759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.181759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.191759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.541e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.201759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.211759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.221759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.231759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.241759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.251759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.261759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.271759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.281759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.291759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.301759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.311759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.321759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.331759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.341759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.351759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.361759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.371759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.381759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.391759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.401759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.411759000;1.100e+00;7.382e-01;2.796e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.421759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.431759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.441759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.451759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.461759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.471759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.481759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.542e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.491759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.501759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.511759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.521759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.531759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.541759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.551759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.561759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.571759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.581759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.591759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.601759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.611759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.621759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.631759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.641759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.651759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.661759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.671759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.681759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.691759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.701759000;1.100e+00;7.382e-01;2.797e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.711759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.721759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.731759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.741759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.751759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.761759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.771759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.781759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.791759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.801759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.543e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.811759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.821759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.831759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.841759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.851759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.861759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.871759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.881759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.891759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.901759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.911759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.921759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.931759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.941759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.951759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.961759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.971759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.981759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
67.991759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.001759000;1.100e+00;7.382e-01;2.798e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.011759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.021759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.031759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.041759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.051759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.061759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.071759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.081759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.091759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.101759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.111759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.121759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.131759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.141759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.151759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.544e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.161759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.171759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.181759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.191759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.201759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.211759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.221759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.231759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.241759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.251759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.261759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.271759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.281759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.291759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.301759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.311759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.321759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.331759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.341759000;1.100e+00;7.382e-01;2.799e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.351759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.361759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.371759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.381759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.391759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.401759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.411759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.421759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.431759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.441759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.451759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.461759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.471759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.481759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.491759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.501759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.511759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.521759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.531759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.541759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.545e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.551759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.561759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.571759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.581759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.591759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.601759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.611759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.621759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.631759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.641759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.651759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.661759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.671759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.681759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.691759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.701759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.711759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.721759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.731759000;1.100e+00;7.382e-01;2.800e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.741759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.751759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.761759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.771759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.781759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.791759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.801759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.811759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.821759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.831759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.841759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.851759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.861759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.871759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.881759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.891759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.901759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.911759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.921759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.931759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.941759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.951759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.961759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.971759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.981759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
68.991759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.001759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.011759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.021759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.546e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.031759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.041759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.051759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.061759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.071759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.081759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.091759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.101759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.111759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.121759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.131759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.141759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.151759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.161759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.171759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.181759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.191759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.201759000;1.100e+00;7.382e-01;2.801e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.211759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.221759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.231759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.241759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.251759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.261759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.271759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.281759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.291759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.301759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.311759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.321759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.331759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.341759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.351759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.361759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.371759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.381759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.391759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.401759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.411759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.421759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.431759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.441759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.451759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.461759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.471759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.481759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.491759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.501759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.511759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.521759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.531759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.541759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.551759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.561759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.571759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.581759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.591759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.601759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.611759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.621759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.631759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.641759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.651759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.547e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.661759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.671759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.681759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.691759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.701759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.711759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.721759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.731759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.741759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.751759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.761759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.771759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.781759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.791759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.801759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.811759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.821759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.831759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.841759000;1.100e+00;7.382e-01;2.802e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.851759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.861759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.871759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.881759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.891759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.901759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.911759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.921759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.931759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.941759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.951759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.961759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.971759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.981759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
69.991759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.001759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.011759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.021759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.031759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.041759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.051759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.061759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.071759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.081759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.091759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.101759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.111759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.121759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.131759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.141759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.151759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.161759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.171759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.181759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.191759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.201759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.211759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.221759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.231759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.241759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.251759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.261759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.271759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.281759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.291759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.301759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.311759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.321759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.331759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.341759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.351759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.361759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.371759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.381759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.391759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.401759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.411759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.421759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.431759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.441759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.451759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.461759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.471759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.481759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.491759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.501759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.511759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.521759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.531759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.541759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.551759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
