time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
70.561759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.571759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.581759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.591759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.601759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.611759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.621759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.631759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.641759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.651759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.661759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.671759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.681759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.691759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.701759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.711759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.721759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.731759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.741759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.751759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.761759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.771759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.781759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.791759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.801759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.811759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.821759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.831759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.841759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.851759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.861759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.871759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.881759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.891759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.901759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.911759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.921759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.931759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.941759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.951759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.961759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.971759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.981759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
70.991759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.001759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.011759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.021759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.031759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.041759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.051759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.061759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.071759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.081759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.091759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.101759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.111759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.121759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.131759000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.141759000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.151759000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.161759000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.171759000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173371000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173372000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173373000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173375000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173379000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173387000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173403000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173435000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173499000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173627000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.173883000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.174395000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.175419000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.177467000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.181563000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.189755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.199755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.209755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.219755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.229755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.239755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.249755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.259755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.269755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.279755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.289755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.299755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.309755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.319755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.329755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.339755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.349755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.359755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.369755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.379755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.389755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.399755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.409755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.419755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.429755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.439755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.449755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.459755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.469755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.479755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.489755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.499755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.509755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.519755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.529755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.539755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.549755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.559755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.569755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.579755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.589755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.599755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.609755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.619755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.629755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.639755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.649755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.659755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.669755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.679755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.689755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.699755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.709755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.719755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.729755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.739755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.749755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.759755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.769755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.779755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.789755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.799755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.809755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.819755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.829755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.839755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.849755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.859755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.869755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.879755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.889755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.899755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.909755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.919755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.929755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.939755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.949755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.959755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.969755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.979755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.989755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
71.999755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.009755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.019755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.029755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.039755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.049755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.059755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.069755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.079755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.089755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.099755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.109755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.119755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.129755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.139755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.149755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.159755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.169755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.179755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.189755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.199755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.209755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.219755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.229755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.239755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.249755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.259755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.269755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.279755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.289755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.299755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.309755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.319755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.329755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.339755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.349755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.359755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.369755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.379755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.389755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.399755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.409755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.419755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.429755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.439755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.449755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.459755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.469755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.479755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.489755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.499755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.509755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.519755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.529755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.539755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.549755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.559755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.569755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.579755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.589755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.599755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.609755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.619755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.629755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.639755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.649755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.659755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.669755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.679755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.689755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.699755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.709755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.719755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.729755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.739755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.749755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.759755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.769755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.779755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.789755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.799755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.809755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.819755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.829755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.839755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.849755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.859755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.869755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.879755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.889755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.899755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.909755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.919755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.929755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.939755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.949755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.959755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.969755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.979755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.989755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
72.999755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.009755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.019755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.029755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.039755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.049755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.059755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.069755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.079755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.089755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.099755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.109755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.119755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.129755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.139755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.149755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.159755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.169755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.179755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.189755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.199755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.209755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.219755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.229755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.239755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.249755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.259755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.269755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.279755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.289755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.299755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.309755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.319755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.329755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.339755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.349755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.359755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.369755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.379755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.389755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.399755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.409755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.419755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.429755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.439755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.449755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.459755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.469755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.479755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.489755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.499755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.509755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.519755000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.529755000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.539755000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.549755000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551631000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551632000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551633000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551635000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551639000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551647000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551663000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551695000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551759000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.551887000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.552143000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.552655000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.553679000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.555727000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.559823000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.758015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.768015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.778015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.788015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.798015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.808015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.818015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.828015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.838015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.848015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.858015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.868015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.878015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.888015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.898015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.908015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.918015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.928015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.938015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.948015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.958015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.968015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.978015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.988015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
73.998015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.008015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.018015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.028015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.038015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.048015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.058015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.068015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.078015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.088015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.098015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.108015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.118015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.128015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.138015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.148015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.158015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.168015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.178015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.188015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.198015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.208015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.218015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.228015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.238015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.248015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.258015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.268015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.278015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.288015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.298015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.308015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.318015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.328015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.338015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.348015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.358015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.368015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.378015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.388015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.398015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.408015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.418015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.428015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.438015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.448015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.458015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.468015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.478015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.488015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.498015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.508015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
