time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
74.518015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.528015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.538015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.548015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.558015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.758015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.768015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.778015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.788015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.798015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.808015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.818015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.828015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.838015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.848015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.858015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.868015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.878015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.888015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.898015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.908015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.918015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.928015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.938015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.948015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.958015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.968015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.978015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.988015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
74.998015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.008015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.018015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.028015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.038015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.048015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.058015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.068015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.078015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.088015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.098015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.108015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.118015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.128015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.138015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.148015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.158015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.168015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.178015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.188015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.198015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.208015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.218015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.228015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.238015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.248015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.258015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.268015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.278015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.288015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.298015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.308015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.318015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.328015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.338015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.348015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.358015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.368015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.378015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.388015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.398015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.408015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.418015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.428015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.438015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.448015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.458015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.468015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.478015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.488015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.498015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.508015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.518015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.528015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.538015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.548015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.558015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.758015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.768015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.778015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.788015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.798015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.808015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.818015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.828015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.838015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.848015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.858015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.868015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.878015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.888015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.898015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.908015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.918015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.928015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.938015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.948015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.958015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.968015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.978015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.988015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
75.998015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.008015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.018015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.028015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.038015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.048015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.058015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.068015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.078015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.088015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.098015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.108015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.118015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.128015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.138015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.148015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.158015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.168015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.178015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.188015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.198015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.208015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.218015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.228015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.238015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.248015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.258015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.268015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.278015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.288015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.298015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.308015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.318015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.328015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.338015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.348015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.358015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.368015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.378015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.388015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.398015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.408015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.418015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.428015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.438015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.448015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.458015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.468015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.478015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.488015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.498015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.508015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.518015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.528015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.538015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.548015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.558015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.758015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.768015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.778015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.788015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.798015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.808015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.818015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.828015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.838015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.848015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.858015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.868015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.878015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.888015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.898015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.908015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.918015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.928015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.938015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.948015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.958015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.968015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.978015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.988015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
76.998015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.008015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.018015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.028015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.038015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.048015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.058015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.068015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.078015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.088015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.098015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.108015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.118015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.128015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.138015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.148015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.158015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.168015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.178015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.188015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.198015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.208015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.218015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.228015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.238015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.248015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.258015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.268015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.278015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.288015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.298015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.308015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.318015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.328015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.338015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.348015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.358015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.368015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.378015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.388015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.398015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.408015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.418015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.428015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.438015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.448015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.458015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.468015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.478015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.488015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.498015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.508015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.518015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.528015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.538015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.548015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.558015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.758015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.768015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.778015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.788015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.798015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.808015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.818015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.828015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.838015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.848015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.858015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.868015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.878015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.888015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.898015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.908015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.918015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.928015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.938015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.948015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.958015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.968015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.978015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.988015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
77.998015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.008015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.018015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.028015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.038015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.048015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.058015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.068015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.078015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.088015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.098015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.108015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.118015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.128015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.138015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.148015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.158015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.168015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.178015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.188015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.198015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.208015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.218015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.228015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.238015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.248015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.258015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.268015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.278015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.288015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.298015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.308015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.318015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.328015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.338015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.348015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.358015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.368015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.378015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.388015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.398015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.408015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.418015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.428015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.438015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.448015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.458015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.468015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.478015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.488015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.498015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.508015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.518015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.528015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.538015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.548015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.558015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.568015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.578015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.588015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.598015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.608015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.618015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.628015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.638015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.648015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.658015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.668015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.678015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.688015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.698015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.708015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.718015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.728015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.738015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
78.748015000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.548e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
