time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
87.099185000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108472000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108473000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108474000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108476000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108480000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108488000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108504000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108536000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108600000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108728000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.108984000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.109496000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.110520000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.112568000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.116664000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.124856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.134856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.144856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.154856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.164856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.174856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.184856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.194856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.204856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.214856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.224856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.234856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.244856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.254856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.264856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.274856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.284856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.294856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.304856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.314856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.324856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.334856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.344856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.354856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.364856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.374856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.384856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.394856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.404856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.414856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.424856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.434856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.444856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.454856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.464856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.474856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.484856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.494856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.504856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.514856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.524856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.534856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.544856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.554856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.564856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.574856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.584856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.594856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.604856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.614856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.624856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.634856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.644856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.654856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.664856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.674856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.684856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.694856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.704856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.714856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.724856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.734856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.744856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.754856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.764856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.774856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.784856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.794856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.804856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.814856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.824856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.834856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.844856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.854856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.864856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.874856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.884856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.894856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.904856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.914856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.924856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.934856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.944856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.954856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.964856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.974856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.984856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
87.994856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.004856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.014856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.024856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.034856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.044856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.054856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.064856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.074856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.084856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.094856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.104856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.114856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.124856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.134856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.144856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.154856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.164856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.174856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.184856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.194856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.204856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.214856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.224856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.234856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.244856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.254856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.264856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.274856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.284856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.294856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.304856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.314856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.324856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.334856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.344856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.354856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.364856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.374856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.384856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.394856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.404856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.414856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.424856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.434856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.444856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.454856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.464856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.474856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.484856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.494856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.504856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.514856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.524856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.534856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.544856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.554856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.564856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.574856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.584856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.594856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.604856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.614856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.624856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.634856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.644856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.654856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.664856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.674856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.684856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.694856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.704856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.714856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.724856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.734856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.744856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.754856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.764856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.774856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.784856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.794856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.804856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.814856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.824856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.834856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.844856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.854856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.864856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.874856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.884856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.894856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.904856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.914856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.924856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.934856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.944856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.954856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.964856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.974856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.984856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
88.994856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.004856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.014856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.024856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.034856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.044856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.054856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.064856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.074856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.084856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.094856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.104856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.114856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.124856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.134856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.144856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.154856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.164856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.174856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.184856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.194856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.204856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.214856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.224856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.234856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.244856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.254856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.264856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.274856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.284856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.294856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.304856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.314856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.324856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.334856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.344856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.354856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.364856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.374856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.384856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.394856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.404856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.414856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.424856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.434856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.444856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.454856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.464856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.474856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.484856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.494856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.504856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.514856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.524856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.534856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.544856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.554856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.564856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.574856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.584856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.594856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.604856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.614856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.624856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.634856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.644856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.654856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.664856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.674856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.684856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.694856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.704856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.714856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.724856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.734856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.744856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.754856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.764856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.774856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.784856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.794856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.804856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.814856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.824856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.834856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.844856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.854856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.864856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.874856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.884856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.894856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.904856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.914856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.924856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.934856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.944856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.954856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.964856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.974856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.984856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
89.994856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.004856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.014856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.024856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.034856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.044856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.054856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.064856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.074856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.084856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.094856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.104856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.114856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.124856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.134856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.144856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.154856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.164856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.174856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.184856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.194856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.204856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.214856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.224856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.234856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.244856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.254856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.264856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.274856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.284856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.294856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.304856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.314856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.324856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.334856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.344856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.354856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.364856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.374856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.384856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.394856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.404856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.414856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.424856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.434856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.444856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.454856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.464856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.474856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.484856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.494856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.504856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.514856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.524856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.534856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.544856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.554856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.564856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.574856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.584856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.594856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.604856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.614856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.624856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.634856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.644856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.654856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.664856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.674856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.684856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.694856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.704856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.714856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.724856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.734856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.744856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.754856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.764856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.774856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.784856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.794856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.804856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.814856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.824856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.834856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.844856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.854856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.864856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.874856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.884856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.894856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.904856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.914856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.924856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.934856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.944856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.954856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.964856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.974856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.984856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
90.994856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.004856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.014856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.024856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.034856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.044856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.054856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.064856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.074856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.084856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.094856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.104856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.114856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.124856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.134856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.144856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.154856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.164856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.174856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.184856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.194856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
