time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
91.204856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.214856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.224856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.234856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.244856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.254856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.264856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.274856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.284856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.294856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.304856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.314856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.324856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.334856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.344856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.354856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.364856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.374856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.384856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.394856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.404856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.414856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.424856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.434856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.444856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.454856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.464856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.474856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.484856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.494856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.504856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.514856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.524856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.534856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.544856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.554856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.564856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.574856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.584856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.594856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.604856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.614856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.624856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.634856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.644856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.654856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.664856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.674856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.684856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.694856000;1.100e+00;7.382e-01;2.803e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.704856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.714856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.724856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.734856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.744856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.754856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.764856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.774856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.784856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.794856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.804856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.814856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.824856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.834856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.844856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.854856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.864856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.874856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.884856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.894856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.904856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.914856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.924856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.934856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.944856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.954856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.964856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.974856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.984856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
91.994856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.004856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.014856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.024856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.034856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.044856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.054856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.064856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.074856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.084856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.094856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.104856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.114856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.124856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.134856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.144856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.154856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.164856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.174856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.184856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.194856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.204856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.214856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.224856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.234856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.244856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.254856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.264856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.274856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.284856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.294856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.304856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.314856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.324856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.334856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.344856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.354856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.364856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.374856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.384856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.394856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.404856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.414856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.424856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.434856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.444856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.454856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.464856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.474856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.484856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.494856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.504856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.514856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.524856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.534856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.544856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.554856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.564856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.574856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.584856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.594856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.604856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.614856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.624856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.634856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.644856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.654856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.664856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.674856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.684856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.694856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.704856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.714856000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720426000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720427000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720428000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720430000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720434000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720442000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720458000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720490000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720554000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720682000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.720938000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.721450000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.722474000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.724522000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.728618000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.736810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.746810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.756810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.766810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.776810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.786810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.796810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.806810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.816810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.826810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.836810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.846810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.856810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.866810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.876810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.886810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.896810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.906810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.916810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.926810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.936810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.946810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.956810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.966810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.976810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.986810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
92.996810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.006810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.016810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.026810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.036810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.046810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.056810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.066810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.076810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.086810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.096810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.106810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.116810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.126810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.136810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.146810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.156810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.166810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.176810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.186810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.196810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.206810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.216810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.226810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.236810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.246810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.256810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.266810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.276810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.286810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.296810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.306810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.316810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.326810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.336810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.346810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.356810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.366810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.376810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.386810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.396810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.406810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.416810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.426810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.436810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.446810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.456810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.466810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.476810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.486810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.496810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.506810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.516810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.526810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.536810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.546810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.556810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.566810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.576810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.586810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.596810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.606810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.616810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.626810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.636810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.646810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.656810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.666810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.676810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.686810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.696810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.706810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.716810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.726810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.736810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.746810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.756810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.766810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.776810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.786810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.796810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.806810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.816810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.826810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.836810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.846810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.856810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.866810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.876810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.886810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.896810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.906810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.916810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.926810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.936810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.946810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.956810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.966810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.976810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.986810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
93.996810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.006810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.016810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.026810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.036810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.046810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.056810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.066810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.076810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.086810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.096810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.106810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.116810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.126810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.136810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.146810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.156810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.166810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.176810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.186810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.196810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.206810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.216810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.226810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.236810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.246810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.256810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.266810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.276810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.286810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.296810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.306810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.316810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.326810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.336810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.346810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.356810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.366810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.376810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.386810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.396810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.406810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.416810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.426810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.436810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.446810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.456810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.466810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.476810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.486810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.496810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.506810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.516810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.526810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.536810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.546810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.556810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.566810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.576810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.586810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.596810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.606810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.616810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.626810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.636810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.646810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.656810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.666810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.676810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.686810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.696810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.706810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.716810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.726810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.736810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.746810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.756810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.766810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.776810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.786810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.796810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.806810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.816810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.826810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.836810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.846810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.856810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.866810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.876810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.886810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.896810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.906810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.916810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.926810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.936810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.946810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.956810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.966810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.976810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.986810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
94.996810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.006810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.016810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.026810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.036810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.046810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.056810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.066810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.076810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.086810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.096810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.106810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.116810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.126810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.136810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.146810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.156810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.166810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.176810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.186810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.196810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.206810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.216810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.226810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.236810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.246810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.256810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.266810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.276810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.286810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
95.296810000;1.100e+00;7.382e-01;2.804e-01;6.710e-01;2.549e-01;1.196e+00;1.000e+01;1.197e+00;1.000e+00;1.000e+00
