time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.645231000;1.043e+00;7.387e-01;-2.633e-02;7.082e-01;-2.524e-02;1.041e+00;1.047e+00;7.160e-01;6.629e-02;1.043e+00;6.648e-01;-2.369e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.646231000;1.043e+00;7.387e-01;-2.633e-02;7.082e-01;-2.524e-02;1.040e+00;1.047e+00;7.161e-01;6.629e-02;1.043e+00;6.648e-01;-2.370e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.655231000;1.043e+00;7.387e-01;-2.638e-02;7.082e-01;-2.529e-02;1.040e+00;1.047e+00;7.161e-01;6.624e-02;1.043e+00;6.648e-01;-2.374e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.685231000;1.043e+00;7.387e-01;-2.655e-02;7.082e-01;-2.546e-02;1.040e+00;1.047e+00;7.161e-01;6.610e-02;1.043e+00;6.648e-01;-2.389e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.686231000;1.043e+00;7.387e-01;-2.656e-02;7.083e-01;-2.546e-02;1.040e+00;1.047e+00;7.161e-01;6.610e-02;1.043e+00;6.648e-01;-2.390e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.695231000;1.043e+00;7.387e-01;-2.661e-02;7.083e-01;-2.551e-02;1.040e+00;1.047e+00;7.161e-01;6.605e-02;1.043e+00;6.648e-01;-2.395e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.699231000;1.043e+00;7.387e-01;-2.663e-02;7.083e-01;-2.553e-02;1.040e+00;1.047e+00;7.162e-01;6.603e-02;1.043e+00;6.648e-01;-2.397e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.858231000;1.043e+00;7.387e-01;-2.745e-02;7.085e-01;-2.632e-02;1.040e+00;1.047e+00;7.164e-01;6.533e-02;1.043e+00;6.648e-01;-2.470e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.859231000;1.043e+00;7.387e-01;-2.745e-02;7.085e-01;-2.633e-02;1.040e+00;1.047e+00;7.164e-01;6.532e-02;1.043e+00;6.649e-01;-2.471e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.907231000;1.043e+00;7.387e-01;-2.768e-02;7.085e-01;-2.655e-02;1.040e+00;1.047e+00;7.165e-01;6.512e-02;1.043e+00;6.649e-01;-2.491e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.939231000;1.043e+00;7.387e-01;-2.783e-02;7.086e-01;-2.669e-02;1.040e+00;1.047e+00;7.166e-01;6.500e-02;1.043e+00;6.649e-01;-2.505e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.945231000;1.043e+00;7.387e-01;-2.786e-02;7.086e-01;-2.672e-02;1.040e+00;1.047e+00;7.166e-01;6.498e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.946231000;1.043e+00;7.387e-01;-2.786e-02;7.086e-01;-2.672e-02;1.039e+00;1.047e+00;7.166e-01;6.497e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.949231000;1.043e+00;7.387e-01;-2.787e-02;7.086e-01;-2.674e-02;1.039e+00;1.047e+00;7.166e-01;6.496e-02;1.043e+00;6.649e-01;-2.509e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.984231000;1.043e+00;7.387e-01;-2.803e-02;7.086e-01;-2.689e-02;1.039e+00;1.047e+00;7.166e-01;6.483e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.985231000;1.043e+00;7.387e-01;-2.803e-02;7.086e-01;-2.689e-02;1.039e+00;1.046e+00;7.166e-01;6.482e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.994231000;1.043e+00;7.387e-01;-2.807e-02;7.086e-01;-2.693e-02;1.039e+00;1.046e+00;7.166e-01;6.479e-02;1.043e+00;6.649e-01;-2.526e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.995231000;1.043e+00;7.387e-01;-2.808e-02;7.086e-01;-2.693e-02;1.039e+00;1.046e+00;7.167e-01;6.478e-02;1.043e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.996231000;1.043e+00;7.387e-01;-2.808e-02;7.086e-01;-2.694e-02;1.039e+00;1.046e+00;7.167e-01;6.478e-02;1.043e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
2.997231000;1.042e+00;7.387e-01;-2.809e-02;7.086e-01;-2.694e-02;1.039e+00;1.046e+00;7.167e-01;6.478e-02;1.042e+00;6.649e-01;-2.528e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.062231000;1.042e+00;7.387e-01;-2.836e-02;7.087e-01;-2.720e-02;1.039e+00;1.046e+00;7.167e-01;6.454e-02;1.042e+00;6.649e-01;-2.552e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.063231000;1.042e+00;7.387e-01;-2.836e-02;7.087e-01;-2.721e-02;1.039e+00;1.046e+00;7.168e-01;6.454e-02;1.042e+00;6.649e-01;-2.553e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.134941000;1.042e+00;7.387e-01;-2.865e-02;7.087e-01;-2.748e-02;1.039e+00;1.046e+00;7.168e-01;6.429e-02;1.042e+00;6.649e-01;-2.578e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.135941000;1.042e+00;7.387e-01;-2.865e-02;7.087e-01;-2.749e-02;1.039e+00;1.046e+00;7.169e-01;6.429e-02;1.042e+00;6.649e-01;-2.579e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.138941000;1.042e+00;7.387e-01;-2.866e-02;7.087e-01;-2.750e-02;1.039e+00;1.046e+00;7.169e-01;6.428e-02;1.042e+00;6.649e-01;-2.580e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.139941000;1.042e+00;7.387e-01;-2.867e-02;7.088e-01;-2.750e-02;1.039e+00;1.046e+00;7.169e-01;6.427e-02;1.042e+00;6.649e-01;-2.580e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.172812000;1.042e+00;7.387e-01;-2.879e-02;7.088e-01;-2.763e-02;1.039e+00;1.046e+00;7.169e-01;6.416e-02;1.042e+00;6.649e-01;-2.591e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.216812000;1.042e+00;7.387e-01;-2.896e-02;7.088e-01;-2.779e-02;1.039e+00;1.046e+00;7.170e-01;6.402e-02;1.042e+00;6.649e-01;-2.606e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.220812000;1.042e+00;7.387e-01;-2.897e-02;7.088e-01;-2.780e-02;1.039e+00;1.046e+00;7.170e-01;6.401e-02;1.042e+00;6.649e-01;-2.608e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.232812000;1.042e+00;7.387e-01;-2.902e-02;7.088e-01;-2.784e-02;1.039e+00;1.046e+00;7.170e-01;6.397e-02;1.042e+00;6.649e-01;-2.611e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.251812000;1.042e+00;7.387e-01;-2.908e-02;7.088e-01;-2.791e-02;1.039e+00;1.046e+00;7.170e-01;6.392e-02;1.042e+00;6.649e-01;-2.618e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.252812000;1.042e+00;7.387e-01;-2.909e-02;7.089e-01;-2.791e-02;1.039e+00;1.046e+00;7.170e-01;6.391e-02;1.042e+00;6.649e-01;-2.618e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.339812000;1.042e+00;7.387e-01;-2.938e-02;7.089e-01;-2.820e-02;1.039e+00;1.046e+00;7.171e-01;6.366e-02;1.042e+00;6.649e-01;-2.644e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.340812000;1.042e+00;7.387e-01;-2.938e-02;7.089e-01;-2.820e-02;1.038e+00;1.046e+00;7.171e-01;6.365e-02;1.042e+00;6.649e-01;-2.645e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.414812000;1.042e+00;7.387e-01;-2.962e-02;7.090e-01;-2.842e-02;1.038e+00;1.046e+00;7.172e-01;6.345e-02;1.042e+00;6.649e-01;-2.666e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.490812000;1.042e+00;7.387e-01;-2.984e-02;7.090e-01;-2.864e-02;1.038e+00;1.046e+00;7.173e-01;6.327e-02;1.042e+00;6.649e-01;-2.685e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.505812000;1.042e+00;7.387e-01;-2.988e-02;7.090e-01;-2.868e-02;1.038e+00;1.046e+00;7.173e-01;6.323e-02;1.042e+00;6.649e-01;-2.689e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.509812000;1.042e+00;7.387e-01;-2.989e-02;7.090e-01;-2.869e-02;1.038e+00;1.046e+00;7.173e-01;6.322e-02;1.042e+00;6.649e-01;-2.690e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.510812000;1.042e+00;7.388e-01;-2.989e-02;7.090e-01;-2.869e-02;1.038e+00;1.046e+00;7.173e-01;6.322e-02;1.042e+00;6.649e-01;-2.690e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.524812000;1.042e+00;7.388e-01;-2.993e-02;7.091e-01;-2.872e-02;1.038e+00;1.046e+00;7.173e-01;6.319e-02;1.042e+00;6.649e-01;-2.694e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.573812000;1.042e+00;7.388e-01;-3.005e-02;7.091e-01;-2.885e-02;1.038e+00;1.046e+00;7.173e-01;6.308e-02;1.042e+00;6.649e-01;-2.705e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.574812000;1.042e+00;7.388e-01;-3.006e-02;7.091e-01;-2.885e-02;1.038e+00;1.045e+00;7.173e-01;6.307e-02;1.042e+00;6.649e-01;-2.705e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.587812000;1.042e+00;7.388e-01;-3.009e-02;7.091e-01;-2.888e-02;1.038e+00;1.045e+00;7.173e-01;6.305e-02;1.042e+00;6.649e-01;-2.708e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.588812000;1.042e+00;7.388e-01;-3.009e-02;7.091e-01;-2.888e-02;1.038e+00;1.045e+00;7.174e-01;6.304e-02;1.042e+00;6.649e-01;-2.708e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.667812000;1.042e+00;7.388e-01;-3.028e-02;7.091e-01;-2.906e-02;1.038e+00;1.045e+00;7.174e-01;6.288e-02;1.042e+00;6.649e-01;-2.725e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.693812000;1.042e+00;7.388e-01;-3.033e-02;7.091e-01;-2.912e-02;1.038e+00;1.045e+00;7.174e-01;6.284e-02;1.042e+00;6.649e-01;-2.730e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.694812000;1.042e+00;7.388e-01;-3.034e-02;7.092e-01;-2.912e-02;1.038e+00;1.045e+00;7.174e-01;6.283e-02;1.042e+00;6.649e-01;-2.730e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.712812000;1.042e+00;7.388e-01;-3.037e-02;7.092e-01;-2.916e-02;1.038e+00;1.045e+00;7.174e-01;6.280e-02;1.042e+00;6.649e-01;-2.734e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.713812000;1.042e+00;7.388e-01;-3.038e-02;7.092e-01;-2.916e-02;1.038e+00;1.045e+00;7.175e-01;6.280e-02;1.042e+00;6.649e-01;-2.734e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.772812000;1.042e+00;7.388e-01;-3.050e-02;7.092e-01;-2.927e-02;1.038e+00;1.045e+00;7.175e-01;6.270e-02;1.042e+00;6.649e-01;-2.745e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.800812000;1.042e+00;7.388e-01;-3.055e-02;7.092e-01;-2.933e-02;1.038e+00;1.045e+00;7.175e-01;6.265e-02;1.042e+00;6.649e-01;-2.749e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.807812000;1.042e+00;7.388e-01;-3.056e-02;7.092e-01;-2.934e-02;1.038e+00;1.045e+00;7.175e-01;6.264e-02;1.042e+00;6.649e-01;-2.751e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.912812000;1.042e+00;7.388e-01;-3.074e-02;7.092e-01;-2.951e-02;1.038e+00;1.045e+00;7.176e-01;6.249e-02;1.042e+00;6.649e-01;-2.766e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.913812000;1.042e+00;7.388e-01;-3.074e-02;7.093e-01;-2.951e-02;1.038e+00;1.045e+00;7.176e-01;6.249e-02;1.042e+00;6.649e-01;-2.767e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
3.936812000;1.042e+00;7.388e-01;-3.078e-02;7.093e-01;-2.955e-02;1.038e+00;1.045e+00;7.176e-01;6.245e-02;1.042e+00;6.649e-01;-2.770e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.034812000;1.042e+00;7.388e-01;-3.091e-02;7.093e-01;-2.968e-02;1.038e+00;1.045e+00;7.176e-01;6.234e-02;1.042e+00;6.649e-01;-2.782e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.035812000;1.042e+00;7.388e-01;-3.091e-02;7.093e-01;-2.968e-02;1.037e+00;1.045e+00;7.176e-01;6.234e-02;1.042e+00;6.649e-01;-2.782e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.047812000;1.042e+00;7.388e-01;-3.093e-02;7.093e-01;-2.969e-02;1.037e+00;1.045e+00;7.176e-01;6.233e-02;1.042e+00;6.649e-01;-2.783e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.059812000;1.042e+00;7.388e-01;-3.094e-02;7.093e-01;-2.970e-02;1.037e+00;1.045e+00;7.176e-01;6.231e-02;1.042e+00;6.649e-01;-2.785e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.060812000;1.042e+00;7.388e-01;-3.094e-02;7.093e-01;-2.971e-02;1.037e+00;1.045e+00;7.177e-01;6.231e-02;1.042e+00;6.649e-01;-2.785e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.087812000;1.042e+00;7.388e-01;-3.097e-02;7.093e-01;-2.974e-02;1.037e+00;1.045e+00;7.177e-01;6.229e-02;1.042e+00;6.649e-01;-2.788e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.114812000;1.042e+00;7.388e-01;-3.100e-02;7.093e-01;-2.977e-02;1.037e+00;1.045e+00;7.177e-01;6.226e-02;1.042e+00;6.649e-01;-2.790e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.191812000;1.042e+00;7.388e-01;-3.108e-02;7.093e-01;-2.984e-02;1.037e+00;1.045e+00;7.177e-01;6.220e-02;1.042e+00;6.649e-01;-2.797e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.192812000;1.041e+00;7.388e-01;-3.108e-02;7.093e-01;-2.984e-02;1.037e+00;1.045e+00;7.177e-01;6.220e-02;1.041e+00;6.649e-01;-2.797e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.207812000;1.041e+00;7.388e-01;-3.109e-02;7.093e-01;-2.985e-02;1.037e+00;1.045e+00;7.177e-01;6.218e-02;1.041e+00;6.649e-01;-2.798e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.363812000;1.041e+00;7.388e-01;-3.120e-02;7.094e-01;-2.995e-02;1.037e+00;1.045e+00;7.177e-01;6.209e-02;1.041e+00;6.649e-01;-2.808e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.386812000;1.041e+00;7.388e-01;-3.121e-02;7.094e-01;-2.996e-02;1.037e+00;1.045e+00;7.177e-01;6.208e-02;1.041e+00;6.649e-01;-2.809e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.401812000;1.041e+00;7.388e-01;-3.121e-02;7.094e-01;-2.997e-02;1.037e+00;1.045e+00;7.177e-01;6.208e-02;1.041e+00;6.649e-01;-2.809e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.402812000;1.041e+00;7.388e-01;-3.121e-02;7.094e-01;-2.997e-02;1.037e+00;1.045e+00;7.178e-01;6.208e-02;1.041e+00;6.649e-01;-2.809e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.411812000;1.041e+00;7.388e-01;-3.122e-02;7.094e-01;-2.998e-02;1.037e+00;1.045e+00;7.178e-01;6.207e-02;1.041e+00;6.649e-01;-2.810e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.518812000;1.041e+00;7.388e-01;-3.125e-02;7.094e-01;-3.001e-02;1.037e+00;1.045e+00;7.178e-01;6.204e-02;1.041e+00;6.649e-01;-2.813e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.693812000;1.041e+00;7.388e-01;-3.127e-02;7.094e-01;-3.002e-02;1.037e+00;1.045e+00;7.178e-01;6.203e-02;1.041e+00;6.649e-01;-2.814e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.736812000;1.041e+00;7.388e-01;-3.126e-02;7.094e-01;-3.002e-02;1.037e+00;1.045e+00;7.178e-01;6.204e-02;1.041e+00;6.649e-01;-2.814e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.751812000;1.041e+00;7.388e-01;-3.126e-02;7.094e-01;-3.002e-02;1.037e+00;1.045e+00;7.178e-01;6.204e-02;1.041e+00;6.649e-01;-2.813e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.899812000;1.041e+00;7.388e-01;-3.122e-02;7.094e-01;-2.998e-02;1.037e+00;1.045e+00;7.178e-01;6.207e-02;1.041e+00;6.649e-01;-2.810e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.967812000;1.041e+00;7.388e-01;-3.119e-02;7.094e-01;-2.995e-02;1.037e+00;1.045e+00;7.178e-01;6.210e-02;1.041e+00;6.649e-01;-2.807e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
4.968812000;1.041e+00;7.388e-01;-3.119e-02;7.094e-01;-2.995e-02;1.037e+00;1.045e+00;7.177e-01;6.210e-02;1.041e+00;6.649e-01;-2.807e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.076812000;1.041e+00;7.388e-01;-3.114e-02;7.094e-01;-2.990e-02;1.037e+00;1.045e+00;7.177e-01;6.215e-02;1.041e+00;6.649e-01;-2.802e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.089812000;1.041e+00;7.388e-01;-3.113e-02;7.094e-01;-2.989e-02;1.037e+00;1.045e+00;7.177e-01;6.215e-02;1.041e+00;6.649e-01;-2.802e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.111812000;1.041e+00;7.388e-01;-3.111e-02;7.094e-01;-2.988e-02;1.037e+00;1.045e+00;7.177e-01;6.217e-02;1.041e+00;6.649e-01;-2.800e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.152812000;1.041e+00;7.388e-01;-3.109e-02;7.094e-01;-2.985e-02;1.037e+00;1.045e+00;7.177e-01;6.219e-02;1.041e+00;6.649e-01;-2.798e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.153812000;1.041e+00;7.388e-01;-3.109e-02;7.093e-01;-2.985e-02;1.037e+00;1.045e+00;7.177e-01;6.219e-02;1.041e+00;6.649e-01;-2.798e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.175812000;1.041e+00;7.388e-01;-3.107e-02;7.093e-01;-2.983e-02;1.037e+00;1.045e+00;7.177e-01;6.220e-02;1.041e+00;6.649e-01;-2.797e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.176812000;1.042e+00;7.388e-01;-3.107e-02;7.093e-01;-2.983e-02;1.037e+00;1.045e+00;7.177e-01;6.220e-02;1.042e+00;6.649e-01;-2.797e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.372812000;1.042e+00;7.388e-01;-3.092e-02;7.093e-01;-2.969e-02;1.037e+00;1.045e+00;7.177e-01;6.233e-02;1.042e+00;6.649e-01;-2.783e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.386812000;1.042e+00;7.388e-01;-3.091e-02;7.093e-01;-2.967e-02;1.037e+00;1.045e+00;7.177e-01;6.235e-02;1.042e+00;6.649e-01;-2.782e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.387812000;1.042e+00;7.388e-01;-3.091e-02;7.093e-01;-2.967e-02;1.038e+00;1.045e+00;7.177e-01;6.235e-02;1.042e+00;6.649e-01;-2.782e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.478812000;1.042e+00;7.388e-01;-3.083e-02;7.093e-01;-2.959e-02;1.038e+00;1.045e+00;7.176e-01;6.242e-02;1.042e+00;6.649e-01;-2.774e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.521812000;1.042e+00;7.388e-01;-3.078e-02;7.093e-01;-2.956e-02;1.038e+00;1.045e+00;7.176e-01;6.245e-02;1.042e+00;6.649e-01;-2.771e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.534812000;1.042e+00;7.388e-01;-3.077e-02;7.093e-01;-2.954e-02;1.038e+00;1.045e+00;7.176e-01;6.246e-02;1.042e+00;6.649e-01;-2.770e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.666812000;1.042e+00;7.388e-01;-3.064e-02;7.093e-01;-2.941e-02;1.038e+00;1.045e+00;7.176e-01;6.258e-02;1.042e+00;6.649e-01;-2.757e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.667812000;1.042e+00;7.388e-01;-3.064e-02;7.092e-01;-2.941e-02;1.038e+00;1.045e+00;7.176e-01;6.258e-02;1.042e+00;6.649e-01;-2.757e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.718812000;1.042e+00;7.388e-01;-3.058e-02;7.092e-01;-2.936e-02;1.038e+00;1.045e+00;7.176e-01;6.263e-02;1.042e+00;6.649e-01;-2.753e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.719812000;1.042e+00;7.388e-01;-3.058e-02;7.092e-01;-2.936e-02;1.038e+00;1.045e+00;7.175e-01;6.263e-02;1.042e+00;6.649e-01;-2.752e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.981812000;1.042e+00;7.388e-01;-3.029e-02;7.092e-01;-2.907e-02;1.038e+00;1.045e+00;7.175e-01;6.288e-02;1.042e+00;6.649e-01;-2.726e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
5.982812000;1.042e+00;7.388e-01;-3.029e-02;7.092e-01;-2.907e-02;1.038e+00;1.045e+00;7.174e-01;6.288e-02;1.042e+00;6.649e-01;-2.726e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.060812000;1.042e+00;7.388e-01;-3.020e-02;7.092e-01;-2.899e-02;1.038e+00;1.045e+00;7.174e-01;6.296e-02;1.042e+00;6.649e-01;-2.718e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.061812000;1.042e+00;7.388e-01;-3.020e-02;7.091e-01;-2.898e-02;1.038e+00;1.045e+00;7.174e-01;6.296e-02;1.042e+00;6.649e-01;-2.718e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.182812000;1.042e+00;7.388e-01;-3.005e-02;7.091e-01;-2.885e-02;1.038e+00;1.045e+00;7.174e-01;6.309e-02;1.042e+00;6.649e-01;-2.705e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.183812000;1.042e+00;7.388e-01;-3.005e-02;7.091e-01;-2.884e-02;1.038e+00;1.046e+00;7.174e-01;6.309e-02;1.042e+00;6.649e-01;-2.705e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.728812000;1.042e+00;7.388e-01;-2.940e-02;7.090e-01;-2.822e-02;1.038e+00;1.046e+00;7.172e-01;6.365e-02;1.042e+00;6.649e-01;-2.646e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.729812000;1.042e+00;7.388e-01;-2.940e-02;7.090e-01;-2.822e-02;1.038e+00;1.046e+00;7.171e-01;6.365e-02;1.042e+00;6.649e-01;-2.646e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.749812000;1.042e+00;7.388e-01;-2.938e-02;7.090e-01;-2.819e-02;1.038e+00;1.046e+00;7.171e-01;6.367e-02;1.042e+00;6.649e-01;-2.644e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.750812000;1.042e+00;7.388e-01;-2.938e-02;7.090e-01;-2.819e-02;1.039e+00;1.046e+00;7.171e-01;6.367e-02;1.042e+00;6.649e-01;-2.644e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.794812000;1.042e+00;7.388e-01;-2.933e-02;7.090e-01;-2.814e-02;1.039e+00;1.046e+00;7.171e-01;6.371e-02;1.042e+00;6.649e-01;-2.640e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
6.795812000;1.042e+00;7.388e-01;-2.933e-02;7.089e-01;-2.814e-02;1.039e+00;1.046e+00;7.171e-01;6.371e-02;1.042e+00;6.649e-01;-2.639e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.056812000;1.042e+00;7.388e-01;-2.904e-02;7.089e-01;-2.786e-02;1.039e+00;1.046e+00;7.170e-01;6.396e-02;1.042e+00;6.649e-01;-2.613e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.060812000;1.042e+00;7.388e-01;-2.903e-02;7.089e-01;-2.786e-02;1.039e+00;1.046e+00;7.170e-01;6.397e-02;1.042e+00;6.649e-01;-2.613e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.084812000;1.042e+00;7.388e-01;-2.901e-02;7.089e-01;-2.783e-02;1.039e+00;1.046e+00;7.170e-01;6.399e-02;1.042e+00;6.649e-01;-2.611e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.179812000;1.042e+00;7.388e-01;-2.891e-02;7.089e-01;-2.774e-02;1.039e+00;1.046e+00;7.170e-01;6.408e-02;1.042e+00;6.649e-01;-2.602e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.186812000;1.042e+00;7.388e-01;-2.890e-02;7.089e-01;-2.773e-02;1.039e+00;1.046e+00;7.170e-01;6.408e-02;1.042e+00;6.649e-01;-2.601e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.187812000;1.042e+00;7.388e-01;-2.890e-02;7.088e-01;-2.773e-02;1.039e+00;1.046e+00;7.170e-01;6.408e-02;1.042e+00;6.649e-01;-2.601e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.271812000;1.042e+00;7.388e-01;-2.882e-02;7.088e-01;-2.765e-02;1.039e+00;1.046e+00;7.170e-01;6.416e-02;1.042e+00;6.649e-01;-2.594e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.272812000;1.042e+00;7.388e-01;-2.882e-02;7.088e-01;-2.765e-02;1.039e+00;1.046e+00;7.169e-01;6.416e-02;1.042e+00;6.649e-01;-2.593e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.891039000;1.042e+00;7.388e-01;-2.828e-02;7.087e-01;-2.712e-02;1.039e+00;1.046e+00;7.168e-01;6.462e-02;1.042e+00;6.649e-01;-2.545e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.895039000;1.042e+00;7.388e-01;-2.827e-02;7.087e-01;-2.712e-02;1.039e+00;1.046e+00;7.168e-01;6.463e-02;1.042e+00;6.649e-01;-2.544e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
7.930039000;1.042e+00;7.388e-01;-2.824e-02;7.087e-01;-2.709e-02;1.039e+00;1.046e+00;7.168e-01;6.465e-02;1.042e+00;6.649e-01;-2.542e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.084814000;1.042e+00;7.388e-01;-2.812e-02;7.087e-01;-2.698e-02;1.039e+00;1.046e+00;7.167e-01;6.476e-02;1.042e+00;6.649e-01;-2.531e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.151814000;1.042e+00;7.388e-01;-2.807e-02;7.087e-01;-2.693e-02;1.039e+00;1.046e+00;7.167e-01;6.480e-02;1.042e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.152814000;1.043e+00;7.388e-01;-2.807e-02;7.087e-01;-2.693e-02;1.039e+00;1.046e+00;7.167e-01;6.480e-02;1.043e+00;6.649e-01;-2.526e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.212814000;1.043e+00;7.388e-01;-2.803e-02;7.086e-01;-2.689e-02;1.039e+00;1.046e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.213814000;1.043e+00;7.388e-01;-2.803e-02;7.086e-01;-2.688e-02;1.039e+00;1.047e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.344814000;1.043e+00;7.388e-01;-2.794e-02;7.086e-01;-2.680e-02;1.039e+00;1.047e+00;7.167e-01;6.491e-02;1.043e+00;6.649e-01;-2.515e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.345814000;1.043e+00;7.388e-01;-2.794e-02;7.086e-01;-2.680e-02;1.039e+00;1.047e+00;7.166e-01;6.491e-02;1.043e+00;6.649e-01;-2.514e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.480814000;1.043e+00;7.388e-01;-2.785e-02;7.086e-01;-2.672e-02;1.039e+00;1.047e+00;7.166e-01;6.499e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.481814000;1.043e+00;7.388e-01;-2.785e-02;7.086e-01;-2.672e-02;1.040e+00;1.047e+00;7.166e-01;6.499e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.627814000;1.043e+00;7.388e-01;-2.777e-02;7.086e-01;-2.664e-02;1.040e+00;1.047e+00;7.166e-01;6.506e-02;1.043e+00;6.649e-01;-2.499e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.642814000;1.043e+00;7.388e-01;-2.776e-02;7.086e-01;-2.663e-02;1.040e+00;1.047e+00;7.166e-01;6.506e-02;1.043e+00;6.649e-01;-2.499e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.673814000;1.043e+00;7.388e-01;-2.775e-02;7.086e-01;-2.661e-02;1.040e+00;1.047e+00;7.166e-01;6.508e-02;1.043e+00;6.649e-01;-2.497e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.763814000;1.043e+00;7.388e-01;-2.771e-02;7.086e-01;-2.657e-02;1.040e+00;1.047e+00;7.166e-01;6.512e-02;1.043e+00;6.649e-01;-2.493e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.894814000;1.043e+00;7.388e-01;-2.765e-02;7.086e-01;-2.652e-02;1.040e+00;1.047e+00;7.166e-01;6.516e-02;1.043e+00;6.649e-01;-2.489e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.895814000;1.043e+00;7.388e-01;-2.765e-02;7.086e-01;-2.652e-02;1.040e+00;1.047e+00;7.165e-01;6.516e-02;1.043e+00;6.649e-01;-2.488e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.962814000;1.043e+00;7.388e-01;-2.762e-02;7.086e-01;-2.649e-02;1.040e+00;1.047e+00;7.165e-01;6.519e-02;1.043e+00;6.649e-01;-2.486e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
8.963814000;1.043e+00;7.388e-01;-2.762e-02;7.085e-01;-2.649e-02;1.040e+00;1.047e+00;7.165e-01;6.519e-02;1.043e+00;6.649e-01;-2.486e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.412814000;1.043e+00;7.388e-01;-2.750e-02;7.085e-01;-2.637e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.475e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.423814000;1.043e+00;7.388e-01;-2.749e-02;7.085e-01;-2.637e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.474e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.447814000;1.043e+00;7.388e-01;-2.749e-02;7.085e-01;-2.636e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.474e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
9.788814000;1.043e+00;7.388e-01;-2.745e-02;7.085e-01;-2.632e-02;1.040e+00;1.047e+00;7.165e-01;6.534e-02;1.043e+00;6.649e-01;-2.470e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.102814000;1.043e+00;7.388e-01;-2.744e-02;7.085e-01;-2.632e-02;1.040e+00;1.047e+00;7.165e-01;6.534e-02;1.043e+00;6.649e-01;-2.470e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.639814000;1.043e+00;7.388e-01;-2.749e-02;7.085e-01;-2.636e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.474e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.670814000;1.043e+00;7.388e-01;-2.749e-02;7.085e-01;-2.637e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.474e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
10.678814000;1.043e+00;7.388e-01;-2.750e-02;7.085e-01;-2.637e-02;1.040e+00;1.047e+00;7.165e-01;6.530e-02;1.043e+00;6.649e-01;-2.475e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.459814000;1.043e+00;7.388e-01;-2.765e-02;7.085e-01;-2.652e-02;1.040e+00;1.047e+00;7.165e-01;6.516e-02;1.043e+00;6.649e-01;-2.488e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.460814000;1.043e+00;7.388e-01;-2.765e-02;7.086e-01;-2.652e-02;1.040e+00;1.047e+00;7.165e-01;6.516e-02;1.043e+00;6.649e-01;-2.488e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.540814000;1.043e+00;7.388e-01;-2.767e-02;7.086e-01;-2.654e-02;1.040e+00;1.047e+00;7.165e-01;6.515e-02;1.043e+00;6.649e-01;-2.490e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
11.541814000;1.043e+00;7.388e-01;-2.767e-02;7.086e-01;-2.654e-02;1.040e+00;1.047e+00;7.166e-01;6.515e-02;1.043e+00;6.649e-01;-2.490e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.330814000;1.043e+00;7.388e-01;-2.785e-02;7.086e-01;-2.672e-02;1.040e+00;1.047e+00;7.166e-01;6.498e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.331814000;1.043e+00;7.388e-01;-2.785e-02;7.086e-01;-2.672e-02;1.039e+00;1.047e+00;7.166e-01;6.498e-02;1.043e+00;6.649e-01;-2.507e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.813814000;1.043e+00;7.388e-01;-2.796e-02;7.086e-01;-2.682e-02;1.039e+00;1.047e+00;7.166e-01;6.489e-02;1.043e+00;6.649e-01;-2.517e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
12.814814000;1.043e+00;7.388e-01;-2.796e-02;7.086e-01;-2.682e-02;1.039e+00;1.047e+00;7.167e-01;6.489e-02;1.043e+00;6.649e-01;-2.517e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.082814000;1.043e+00;7.388e-01;-2.802e-02;7.086e-01;-2.688e-02;1.039e+00;1.047e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.522e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.136814000;1.043e+00;7.388e-01;-2.803e-02;7.086e-01;-2.688e-02;1.039e+00;1.047e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.137814000;1.043e+00;7.388e-01;-2.803e-02;7.086e-01;-2.688e-02;1.039e+00;1.046e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.523e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.193814000;1.043e+00;7.388e-01;-2.804e-02;7.086e-01;-2.690e-02;1.039e+00;1.046e+00;7.167e-01;6.483e-02;1.043e+00;6.649e-01;-2.524e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.198814000;1.043e+00;7.388e-01;-2.804e-02;7.086e-01;-2.690e-02;1.039e+00;1.046e+00;7.167e-01;6.482e-02;1.043e+00;6.649e-01;-2.524e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.229814000;1.043e+00;7.388e-01;-2.805e-02;7.086e-01;-2.690e-02;1.039e+00;1.046e+00;7.167e-01;6.482e-02;1.043e+00;6.649e-01;-2.524e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.393814000;1.043e+00;7.388e-01;-2.807e-02;7.086e-01;-2.693e-02;1.039e+00;1.046e+00;7.167e-01;6.480e-02;1.043e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.394814000;1.042e+00;7.388e-01;-2.807e-02;7.086e-01;-2.693e-02;1.039e+00;1.046e+00;7.167e-01;6.480e-02;1.042e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.428814000;1.042e+00;7.388e-01;-2.808e-02;7.086e-01;-2.694e-02;1.039e+00;1.046e+00;7.167e-01;6.479e-02;1.042e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
13.429814000;1.042e+00;7.388e-01;-2.808e-02;7.087e-01;-2.694e-02;1.039e+00;1.046e+00;7.167e-01;6.479e-02;1.042e+00;6.649e-01;-2.527e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.591297000;1.042e+00;7.388e-01;-2.822e-02;7.087e-01;-2.708e-02;1.039e+00;1.046e+00;7.167e-01;6.467e-02;1.042e+00;6.649e-01;-2.540e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.598297000;1.042e+00;7.388e-01;-2.822e-02;7.087e-01;-2.708e-02;1.039e+00;1.046e+00;7.167e-01;6.466e-02;1.042e+00;6.649e-01;-2.540e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.605297000;1.042e+00;7.388e-01;-2.823e-02;7.087e-01;-2.708e-02;1.039e+00;1.046e+00;7.167e-01;6.466e-02;1.042e+00;6.649e-01;-2.540e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.632297000;1.042e+00;7.388e-01;-2.823e-02;7.087e-01;-2.708e-02;1.039e+00;1.046e+00;7.167e-01;6.466e-02;1.042e+00;6.649e-01;-2.541e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.990297000;1.042e+00;7.388e-01;-2.825e-02;7.087e-01;-2.710e-02;1.039e+00;1.046e+00;7.167e-01;6.464e-02;1.042e+00;6.649e-01;-2.543e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
14.991297000;1.042e+00;7.388e-01;-2.825e-02;7.087e-01;-2.710e-02;1.039e+00;1.046e+00;7.168e-01;6.464e-02;1.042e+00;6.649e-01;-2.543e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
16.966297000;1.042e+00;7.388e-01;-2.835e-02;7.087e-01;-2.719e-02;1.039e+00;1.046e+00;7.168e-01;6.456e-02;1.042e+00;6.649e-01;-2.551e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
17.097297000;1.042e+00;7.388e-01;-2.835e-02;7.087e-01;-2.720e-02;1.039e+00;1.046e+00;7.168e-01;6.456e-02;1.042e+00;6.649e-01;-2.551e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
17.192297000;1.042e+00;7.388e-01;-2.835e-02;7.087e-01;-2.720e-02;1.039e+00;1.046e+00;7.168e-01;6.456e-02;1.042e+00;6.649e-01;-2.552e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
19.999996000;1.042e+00;7.388e-01;-2.838e-02;7.087e-01;-2.722e-02;1.039e+00;1.046e+00;7.168e-01;6.453e-02;1.042e+00;6.649e-01;-2.554e-02;1.000e+01;1.039e+00;5.000e+01;5.000e+01
20.000004000;1.042e+00;7.388e-01;-2.838e-02;7.087e-01;-2.722e-02;1.039e+00;1.046e+00;7.168e-01;6.453e-02;1.042e+00;6.649e-01;-2.554e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.008020000;1.042e+00;7.388e-01;-2.837e-02;7.087e-01;-2.722e-02;1.039e+00;1.046e+00;7.168e-01;6.454e-02;1.042e+00;6.649e-01;-2.553e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.010020000;1.042e+00;7.388e-01;-2.837e-02;7.087e-01;-2.721e-02;1.039e+00;1.046e+00;7.168e-01;6.454e-02;1.042e+00;6.649e-01;-2.553e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.011020000;1.042e+00;7.388e-01;-2.836e-02;7.087e-01;-2.721e-02;1.039e+00;1.046e+00;7.168e-01;6.454e-02;1.042e+00;6.649e-01;-2.553e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.012020000;1.042e+00;7.388e-01;-2.836e-02;7.087e-01;-2.721e-02;1.039e+00;1.046e+00;7.168e-01;6.455e-02;1.042e+00;6.649e-01;-2.553e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.024020000;1.042e+00;7.388e-01;-2.830e-02;7.087e-01;-2.715e-02;1.039e+00;1.046e+00;7.168e-01;6.461e-02;1.042e+00;6.649e-01;-2.547e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.028020000;1.042e+00;7.388e-01;-2.827e-02;7.087e-01;-2.711e-02;1.039e+00;1.046e+00;7.168e-01;6.464e-02;1.042e+00;6.649e-01;-2.544e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.031020000;1.042e+00;7.388e-01;-2.824e-02;7.087e-01;-2.709e-02;1.039e+00;1.046e+00;7.168e-01;6.466e-02;1.042e+00;6.649e-01;-2.542e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.045020000;1.042e+00;7.388e-01;-2.809e-02;7.087e-01;-2.695e-02;1.039e+00;1.046e+00;7.168e-01;6.479e-02;1.042e+00;6.649e-01;-2.528e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.046020000;1.042e+00;7.388e-01;-2.808e-02;7.087e-01;-2.693e-02;1.039e+00;1.046e+00;7.168e-01;6.481e-02;1.042e+00;6.649e-01;-2.527e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.047020000;1.042e+00;7.388e-01;-2.807e-02;7.087e-01;-2.692e-02;1.039e+00;1.046e+00;7.167e-01;6.482e-02;1.042e+00;6.649e-01;-2.526e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.048020000;1.043e+00;7.388e-01;-2.806e-02;7.087e-01;-2.691e-02;1.039e+00;1.046e+00;7.167e-01;6.483e-02;1.043e+00;6.649e-01;-2.525e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.049020000;1.043e+00;7.388e-01;-2.805e-02;7.087e-01;-2.690e-02;1.039e+00;1.046e+00;7.167e-01;6.484e-02;1.043e+00;6.649e-01;-2.524e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.050020000;1.043e+00;7.388e-01;-2.803e-02;7.087e-01;-2.689e-02;1.039e+00;1.046e+00;7.167e-01;6.485e-02;1.043e+00;6.650e-01;-2.523e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.051020000;1.043e+00;7.388e-01;-2.802e-02;7.087e-01;-2.688e-02;1.039e+00;1.047e+00;7.167e-01;6.486e-02;1.043e+00;6.650e-01;-2.522e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.060020000;1.043e+00;7.388e-01;-2.792e-02;7.087e-01;-2.678e-02;1.039e+00;1.047e+00;7.167e-01;6.495e-02;1.043e+00;6.650e-01;-2.513e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.063020000;1.043e+00;7.388e-01;-2.788e-02;7.087e-01;-2.674e-02;1.039e+00;1.047e+00;7.167e-01;6.498e-02;1.043e+00;6.650e-01;-2.509e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.064020000;1.043e+00;7.389e-01;-2.787e-02;7.087e-01;-2.673e-02;1.039e+00;1.047e+00;7.167e-01;6.499e-02;1.043e+00;6.650e-01;-2.508e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.066020000;1.043e+00;7.389e-01;-2.785e-02;7.087e-01;-2.671e-02;1.039e+00;1.047e+00;7.167e-01;6.501e-02;1.043e+00;6.650e-01;-2.506e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.067020000;1.043e+00;7.389e-01;-2.783e-02;7.087e-01;-2.670e-02;1.040e+00;1.047e+00;7.167e-01;6.502e-02;1.043e+00;6.650e-01;-2.505e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.080020000;1.043e+00;7.389e-01;-2.768e-02;7.087e-01;-2.655e-02;1.040e+00;1.047e+00;7.167e-01;6.516e-02;1.043e+00;6.650e-01;-2.491e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.081020000;1.043e+00;7.389e-01;-2.767e-02;7.087e-01;-2.654e-02;1.040e+00;1.047e+00;7.166e-01;6.517e-02;1.043e+00;6.650e-01;-2.490e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.129020000;1.043e+00;7.389e-01;-2.709e-02;7.085e-01;-2.597e-02;1.040e+00;1.047e+00;7.165e-01;6.568e-02;1.043e+00;6.650e-01;-2.438e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.166020000;1.043e+00;7.389e-01;-2.660e-02;7.084e-01;-2.551e-02;1.040e+00;1.047e+00;7.163e-01;6.609e-02;1.043e+00;6.650e-01;-2.394e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.177020000;1.043e+00;7.389e-01;-2.646e-02;7.084e-01;-2.537e-02;1.040e+00;1.047e+00;7.163e-01;6.622e-02;1.043e+00;6.650e-01;-2.381e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.180020000;1.043e+00;7.389e-01;-2.642e-02;7.084e-01;-2.533e-02;1.040e+00;1.047e+00;7.162e-01;6.626e-02;1.043e+00;6.650e-01;-2.378e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.187020000;1.043e+00;7.389e-01;-2.632e-02;7.084e-01;-2.524e-02;1.040e+00;1.047e+00;7.162e-01;6.634e-02;1.043e+00;6.650e-01;-2.369e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.188020000;1.043e+00;7.389e-01;-2.631e-02;7.084e-01;-2.522e-02;1.041e+00;1.047e+00;7.162e-01;6.635e-02;1.043e+00;6.650e-01;-2.368e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.189020000;1.043e+00;7.389e-01;-2.630e-02;7.084e-01;-2.521e-02;1.041e+00;1.047e+00;7.162e-01;6.636e-02;1.043e+00;6.650e-01;-2.367e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.211020000;1.043e+00;7.389e-01;-2.600e-02;7.083e-01;-2.492e-02;1.041e+00;1.047e+00;7.161e-01;6.662e-02;1.043e+00;6.650e-01;-2.340e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.212020000;1.043e+00;7.389e-01;-2.598e-02;7.083e-01;-2.491e-02;1.041e+00;1.048e+00;7.161e-01;6.663e-02;1.043e+00;6.650e-01;-2.338e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.245020000;1.043e+00;7.389e-01;-2.552e-02;7.082e-01;-2.446e-02;1.041e+00;1.048e+00;7.160e-01;6.703e-02;1.043e+00;6.650e-01;-2.297e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.279020000;1.043e+00;7.389e-01;-2.505e-02;7.081e-01;-2.400e-02;1.041e+00;1.048e+00;7.158e-01;6.744e-02;1.043e+00;6.650e-01;-2.254e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.280020000;1.044e+00;7.389e-01;-2.503e-02;7.081e-01;-2.399e-02;1.041e+00;1.048e+00;7.158e-01;6.745e-02;1.044e+00;6.650e-01;-2.253e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.297020000;1.044e+00;7.389e-01;-2.479e-02;7.080e-01;-2.376e-02;1.041e+00;1.048e+00;7.157e-01;6.766e-02;1.044e+00;6.650e-01;-2.231e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.298020000;1.044e+00;7.389e-01;-2.478e-02;7.080e-01;-2.374e-02;1.042e+00;1.048e+00;7.157e-01;6.767e-02;1.044e+00;6.650e-01;-2.230e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.332020000;1.044e+00;7.389e-01;-2.429e-02;7.079e-01;-2.328e-02;1.042e+00;1.048e+00;7.155e-01;6.809e-02;1.044e+00;6.650e-01;-2.186e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.342020000;1.044e+00;7.389e-01;-2.415e-02;7.079e-01;-2.314e-02;1.042e+00;1.048e+00;7.155e-01;6.822e-02;1.044e+00;6.650e-01;-2.174e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.350020000;1.044e+00;7.389e-01;-2.404e-02;7.079e-01;-2.303e-02;1.042e+00;1.048e+00;7.155e-01;6.832e-02;1.044e+00;6.650e-01;-2.163e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.355020000;1.044e+00;7.389e-01;-2.396e-02;7.078e-01;-2.296e-02;1.042e+00;1.048e+00;7.154e-01;6.838e-02;1.044e+00;6.650e-01;-2.157e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.356020000;1.044e+00;7.389e-01;-2.395e-02;7.078e-01;-2.294e-02;1.042e+00;1.049e+00;7.154e-01;6.839e-02;1.044e+00;6.650e-01;-2.155e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.365020000;1.044e+00;7.389e-01;-2.382e-02;7.078e-01;-2.282e-02;1.042e+00;1.049e+00;7.154e-01;6.850e-02;1.044e+00;6.650e-01;-2.144e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.404020000;1.044e+00;7.389e-01;-2.326e-02;7.077e-01;-2.228e-02;1.042e+00;1.049e+00;7.152e-01;6.899e-02;1.044e+00;6.650e-01;-2.093e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.405020000;1.044e+00;7.389e-01;-2.324e-02;7.077e-01;-2.226e-02;1.043e+00;1.049e+00;7.152e-01;6.900e-02;1.044e+00;6.650e-01;-2.092e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.488020000;1.044e+00;7.389e-01;-2.204e-02;7.074e-01;-2.110e-02;1.043e+00;1.049e+00;7.148e-01;7.003e-02;1.044e+00;6.650e-01;-1.984e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.489020000;1.045e+00;7.389e-01;-2.203e-02;7.074e-01;-2.109e-02;1.043e+00;1.049e+00;7.148e-01;7.005e-02;1.045e+00;6.650e-01;-1.983e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.496020000;1.045e+00;7.389e-01;-2.193e-02;7.074e-01;-2.099e-02;1.043e+00;1.049e+00;7.147e-01;7.013e-02;1.045e+00;6.650e-01;-1.973e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.497020000;1.045e+00;7.389e-01;-2.191e-02;7.074e-01;-2.098e-02;1.043e+00;1.050e+00;7.147e-01;7.015e-02;1.045e+00;6.650e-01;-1.972e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.510020000;1.045e+00;7.389e-01;-2.172e-02;7.073e-01;-2.080e-02;1.043e+00;1.050e+00;7.147e-01;7.031e-02;1.045e+00;6.650e-01;-1.955e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.511020000;1.045e+00;7.389e-01;-2.171e-02;7.073e-01;-2.078e-02;1.044e+00;1.050e+00;7.147e-01;7.032e-02;1.045e+00;6.650e-01;-1.954e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.616020000;1.045e+00;7.389e-01;-2.019e-02;7.070e-01;-1.932e-02;1.044e+00;1.050e+00;7.142e-01;7.163e-02;1.045e+00;6.650e-01;-1.818e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.617020000;1.045e+00;7.389e-01;-2.018e-02;7.070e-01;-1.931e-02;1.045e+00;1.050e+00;7.142e-01;7.164e-02;1.045e+00;6.650e-01;-1.816e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.637020000;1.045e+00;7.389e-01;-1.989e-02;7.069e-01;-1.903e-02;1.045e+00;1.050e+00;7.141e-01;7.189e-02;1.045e+00;6.650e-01;-1.790e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.638020000;1.045e+00;7.389e-01;-1.988e-02;7.069e-01;-1.902e-02;1.045e+00;1.051e+00;7.141e-01;7.190e-02;1.045e+00;6.650e-01;-1.789e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.697020000;1.045e+00;7.389e-01;-1.903e-02;7.067e-01;-1.820e-02;1.045e+00;1.051e+00;7.138e-01;7.263e-02;1.045e+00;6.650e-01;-1.713e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.698020000;1.046e+00;7.389e-01;-1.902e-02;7.067e-01;-1.819e-02;1.045e+00;1.051e+00;7.138e-01;7.264e-02;1.046e+00;6.650e-01;-1.711e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.712020000;1.046e+00;7.389e-01;-1.882e-02;7.067e-01;-1.800e-02;1.045e+00;1.051e+00;7.137e-01;7.281e-02;1.046e+00;6.650e-01;-1.693e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.722020000;1.046e+00;7.389e-01;-1.867e-02;7.066e-01;-1.786e-02;1.045e+00;1.051e+00;7.137e-01;7.294e-02;1.046e+00;6.650e-01;-1.681e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.723020000;1.046e+00;7.389e-01;-1.866e-02;7.066e-01;-1.785e-02;1.046e+00;1.051e+00;7.137e-01;7.295e-02;1.046e+00;6.650e-01;-1.679e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.745020000;1.046e+00;7.389e-01;-1.835e-02;7.066e-01;-1.754e-02;1.046e+00;1.051e+00;7.136e-01;7.322e-02;1.046e+00;6.650e-01;-1.651e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.755020000;1.046e+00;7.389e-01;-1.820e-02;7.065e-01;-1.741e-02;1.046e+00;1.051e+00;7.135e-01;7.334e-02;1.046e+00;6.650e-01;-1.638e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.779020000;1.046e+00;7.389e-01;-1.786e-02;7.064e-01;-1.708e-02;1.046e+00;1.051e+00;7.134e-01;7.363e-02;1.046e+00;6.650e-01;-1.608e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.780020000;1.046e+00;7.389e-01;-1.785e-02;7.064e-01;-1.707e-02;1.046e+00;1.052e+00;7.134e-01;7.365e-02;1.046e+00;6.650e-01;-1.606e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.809020000;1.046e+00;7.389e-01;-1.744e-02;7.063e-01;-1.667e-02;1.046e+00;1.052e+00;7.132e-01;7.400e-02;1.046e+00;6.650e-01;-1.570e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.831020000;1.046e+00;7.389e-01;-1.713e-02;7.063e-01;-1.638e-02;1.046e+00;1.052e+00;7.131e-01;7.426e-02;1.046e+00;6.650e-01;-1.542e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.832020000;1.046e+00;7.389e-01;-1.712e-02;7.063e-01;-1.636e-02;1.047e+00;1.052e+00;7.131e-01;7.428e-02;1.046e+00;6.650e-01;-1.541e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.912020000;1.046e+00;7.389e-01;-1.600e-02;7.060e-01;-1.529e-02;1.047e+00;1.052e+00;7.128e-01;7.524e-02;1.046e+00;6.650e-01;-1.440e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.913020000;1.047e+00;7.389e-01;-1.599e-02;7.060e-01;-1.528e-02;1.047e+00;1.052e+00;7.128e-01;7.525e-02;1.047e+00;6.650e-01;-1.439e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.925020000;1.047e+00;7.389e-01;-1.582e-02;7.060e-01;-1.512e-02;1.047e+00;1.052e+00;7.127e-01;7.539e-02;1.047e+00;6.650e-01;-1.424e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.926020000;1.047e+00;7.389e-01;-1.581e-02;7.060e-01;-1.510e-02;1.047e+00;1.053e+00;7.127e-01;7.540e-02;1.047e+00;6.650e-01;-1.422e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.937020000;1.047e+00;7.388e-01;-1.565e-02;7.059e-01;-1.496e-02;1.047e+00;1.053e+00;7.127e-01;7.554e-02;1.047e+00;6.650e-01;-1.409e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.941020000;1.047e+00;7.388e-01;-1.560e-02;7.059e-01;-1.490e-02;1.047e+00;1.053e+00;7.126e-01;7.558e-02;1.047e+00;6.650e-01;-1.404e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.942020000;1.047e+00;7.388e-01;-1.558e-02;7.059e-01;-1.489e-02;1.048e+00;1.053e+00;7.126e-01;7.559e-02;1.047e+00;6.650e-01;-1.403e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.959020000;1.047e+00;7.388e-01;-1.535e-02;7.059e-01;-1.466e-02;1.048e+00;1.053e+00;7.126e-01;7.580e-02;1.047e+00;6.650e-01;-1.381e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
20.990020000;1.047e+00;7.388e-01;-1.492e-02;7.058e-01;-1.426e-02;1.048e+00;1.053e+00;7.124e-01;7.616e-02;1.047e+00;6.650e-01;-1.343e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.053020000;1.047e+00;7.388e-01;-1.407e-02;7.056e-01;-1.344e-02;1.048e+00;1.053e+00;7.121e-01;7.690e-02;1.047e+00;6.650e-01;-1.266e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.054020000;1.047e+00;7.388e-01;-1.406e-02;7.056e-01;-1.342e-02;1.049e+00;1.053e+00;7.121e-01;7.691e-02;1.047e+00;6.650e-01;-1.265e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.075020000;1.047e+00;7.388e-01;-1.377e-02;7.055e-01;-1.315e-02;1.049e+00;1.053e+00;7.120e-01;7.715e-02;1.047e+00;6.650e-01;-1.240e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.076020000;1.047e+00;7.388e-01;-1.376e-02;7.055e-01;-1.314e-02;1.049e+00;1.054e+00;7.120e-01;7.716e-02;1.047e+00;6.650e-01;-1.238e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.135020000;1.047e+00;7.388e-01;-1.297e-02;7.053e-01;-1.239e-02;1.049e+00;1.054e+00;7.118e-01;7.784e-02;1.047e+00;6.650e-01;-1.168e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.136020000;1.048e+00;7.388e-01;-1.296e-02;7.053e-01;-1.237e-02;1.049e+00;1.054e+00;7.118e-01;7.785e-02;1.048e+00;6.650e-01;-1.166e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.168020000;1.048e+00;7.388e-01;-1.254e-02;7.052e-01;-1.197e-02;1.049e+00;1.054e+00;7.116e-01;7.821e-02;1.048e+00;6.649e-01;-1.128e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.169020000;1.048e+00;7.388e-01;-1.252e-02;7.052e-01;-1.195e-02;1.050e+00;1.054e+00;7.116e-01;7.822e-02;1.048e+00;6.649e-01;-1.127e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.188020000;1.048e+00;7.388e-01;-1.228e-02;7.052e-01;-1.172e-02;1.050e+00;1.054e+00;7.115e-01;7.844e-02;1.048e+00;6.649e-01;-1.105e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.217020000;1.048e+00;7.388e-01;-1.190e-02;7.051e-01;-1.135e-02;1.050e+00;1.054e+00;7.114e-01;7.876e-02;1.048e+00;6.649e-01;-1.071e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.230020000;1.048e+00;7.388e-01;-1.173e-02;7.050e-01;-1.119e-02;1.050e+00;1.054e+00;7.113e-01;7.890e-02;1.048e+00;6.649e-01;-1.056e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.231020000;1.048e+00;7.388e-01;-1.172e-02;7.050e-01;-1.118e-02;1.050e+00;1.055e+00;7.113e-01;7.891e-02;1.048e+00;6.649e-01;-1.055e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.237020000;1.048e+00;7.388e-01;-1.164e-02;7.050e-01;-1.111e-02;1.050e+00;1.055e+00;7.113e-01;7.898e-02;1.048e+00;6.649e-01;-1.047e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.242020000;1.048e+00;7.388e-01;-1.157e-02;7.050e-01;-1.104e-02;1.050e+00;1.055e+00;7.113e-01;7.904e-02;1.048e+00;6.649e-01;-1.042e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.277020000;1.048e+00;7.388e-01;-1.113e-02;7.049e-01;-1.062e-02;1.050e+00;1.055e+00;7.111e-01;7.942e-02;1.048e+00;6.649e-01;-1.001e-02;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.287020000;1.048e+00;7.388e-01;-1.100e-02;7.049e-01;-1.049e-02;1.050e+00;1.055e+00;7.111e-01;7.953e-02;1.048e+00;6.649e-01;-9.899e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.288020000;1.048e+00;7.388e-01;-1.099e-02;7.049e-01;-1.048e-02;1.051e+00;1.055e+00;7.111e-01;7.954e-02;1.048e+00;6.649e-01;-9.887e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.369020000;1.048e+00;7.388e-01;-9.968e-03;7.046e-01;-9.507e-03;1.051e+00;1.055e+00;7.108e-01;8.041e-02;1.048e+00;6.649e-01;-8.971e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.371020000;1.048e+00;7.388e-01;-9.943e-03;7.046e-01;-9.483e-03;1.051e+00;1.055e+00;7.108e-01;8.044e-02;1.048e+00;6.649e-01;-8.949e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.372020000;1.049e+00;7.388e-01;-9.931e-03;7.046e-01;-9.472e-03;1.051e+00;1.055e+00;7.108e-01;8.045e-02;1.049e+00;6.649e-01;-8.938e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.392020000;1.049e+00;7.388e-01;-9.683e-03;7.046e-01;-9.235e-03;1.051e+00;1.055e+00;7.107e-01;8.066e-02;1.049e+00;6.649e-01;-8.715e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.393020000;1.049e+00;7.388e-01;-9.671e-03;7.046e-01;-9.223e-03;1.051e+00;1.056e+00;7.107e-01;8.067e-02;1.049e+00;6.649e-01;-8.704e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.410020000;1.049e+00;7.388e-01;-9.462e-03;7.045e-01;-9.023e-03;1.051e+00;1.056e+00;7.106e-01;8.085e-02;1.049e+00;6.649e-01;-8.516e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.411020000;1.049e+00;7.388e-01;-9.450e-03;7.045e-01;-9.011e-03;1.052e+00;1.056e+00;7.106e-01;8.086e-02;1.049e+00;6.649e-01;-8.505e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.427020000;1.049e+00;7.388e-01;-9.254e-03;7.045e-01;-8.824e-03;1.052e+00;1.056e+00;7.105e-01;8.103e-02;1.049e+00;6.649e-01;-8.329e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.455020000;1.049e+00;7.388e-01;-8.914e-03;7.044e-01;-8.499e-03;1.052e+00;1.056e+00;7.104e-01;8.132e-02;1.049e+00;6.649e-01;-8.023e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.478020000;1.049e+00;7.388e-01;-8.638e-03;7.043e-01;-8.235e-03;1.052e+00;1.056e+00;7.103e-01;8.155e-02;1.049e+00;6.649e-01;-7.774e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.539020000;1.049e+00;7.388e-01;-7.914e-03;7.042e-01;-7.544e-03;1.052e+00;1.056e+00;7.101e-01;8.217e-02;1.049e+00;6.649e-01;-7.123e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
