time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.540020000;1.049e+00;7.388e-01;-7.903e-03;7.042e-01;-7.533e-03;1.053e+00;1.056e+00;7.101e-01;8.218e-02;1.049e+00;6.649e-01;-7.113e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.563020000;1.049e+00;7.388e-01;-7.634e-03;7.041e-01;-7.276e-03;1.053e+00;1.056e+00;7.100e-01;8.241e-02;1.049e+00;6.649e-01;-6.871e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.564020000;1.049e+00;7.388e-01;-7.623e-03;7.041e-01;-7.265e-03;1.053e+00;1.057e+00;7.100e-01;8.242e-02;1.049e+00;6.649e-01;-6.861e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.626020000;1.049e+00;7.388e-01;-6.910e-03;7.040e-01;-6.584e-03;1.053e+00;1.057e+00;7.098e-01;8.303e-02;1.049e+00;6.649e-01;-6.219e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.627020000;1.050e+00;7.388e-01;-6.899e-03;7.040e-01;-6.574e-03;1.053e+00;1.057e+00;7.097e-01;8.304e-02;1.050e+00;6.649e-01;-6.209e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.673020000;1.050e+00;7.388e-01;-6.381e-03;7.038e-01;-6.079e-03;1.053e+00;1.057e+00;7.096e-01;8.348e-02;1.050e+00;6.649e-01;-5.743e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.674020000;1.050e+00;7.388e-01;-6.370e-03;7.038e-01;-6.069e-03;1.054e+00;1.057e+00;7.096e-01;8.349e-02;1.050e+00;6.649e-01;-5.733e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.702152000;1.050e+00;7.388e-01;-6.070e-03;7.038e-01;-5.782e-03;1.054e+00;1.057e+00;7.095e-01;8.375e-02;1.050e+00;6.649e-01;-5.463e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.704152000;1.050e+00;7.388e-01;-6.052e-03;7.038e-01;-5.765e-03;1.054e+00;1.057e+00;7.095e-01;8.377e-02;1.050e+00;6.649e-01;-5.447e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.708152000;1.050e+00;7.388e-01;-6.018e-03;7.037e-01;-5.732e-03;1.054e+00;1.057e+00;7.095e-01;8.379e-02;1.050e+00;6.649e-01;-5.416e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.709152000;1.050e+00;7.388e-01;-6.009e-03;7.037e-01;-5.724e-03;1.054e+00;1.057e+00;7.094e-01;8.380e-02;1.050e+00;6.649e-01;-5.408e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.752152000;1.050e+00;7.388e-01;-5.667e-03;7.036e-01;-5.397e-03;1.054e+00;1.057e+00;7.093e-01;8.409e-02;1.050e+00;6.649e-01;-5.100e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.763152000;1.050e+00;7.388e-01;-5.574e-03;7.036e-01;-5.309e-03;1.054e+00;1.057e+00;7.093e-01;8.417e-02;1.050e+00;6.649e-01;-5.017e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.764152000;1.050e+00;7.388e-01;-5.567e-03;7.036e-01;-5.302e-03;1.054e+00;1.058e+00;7.093e-01;8.418e-02;1.050e+00;6.649e-01;-5.010e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.852152000;1.050e+00;7.388e-01;-4.841e-03;7.035e-01;-4.610e-03;1.054e+00;1.058e+00;7.090e-01;8.480e-02;1.050e+00;6.649e-01;-4.357e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.853152000;1.050e+00;7.388e-01;-4.833e-03;7.035e-01;-4.602e-03;1.055e+00;1.058e+00;7.090e-01;8.480e-02;1.050e+00;6.649e-01;-4.350e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.951152000;1.050e+00;7.388e-01;-4.042e-03;7.033e-01;-3.848e-03;1.055e+00;1.058e+00;7.088e-01;8.548e-02;1.050e+00;6.649e-01;-3.638e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.957152000;1.050e+00;7.388e-01;-3.994e-03;7.033e-01;-3.803e-03;1.055e+00;1.058e+00;7.088e-01;8.552e-02;1.050e+00;6.649e-01;-3.595e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.974152000;1.050e+00;7.388e-01;-3.860e-03;7.032e-01;-3.674e-03;1.055e+00;1.058e+00;7.087e-01;8.564e-02;1.050e+00;6.649e-01;-3.474e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.975152000;1.051e+00;7.388e-01;-3.852e-03;7.032e-01;-3.667e-03;1.055e+00;1.058e+00;7.087e-01;8.564e-02;1.051e+00;6.649e-01;-3.467e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
21.983152000;1.051e+00;7.388e-01;-3.788e-03;7.032e-01;-3.606e-03;1.055e+00;1.058e+00;7.087e-01;8.570e-02;1.051e+00;6.649e-01;-3.409e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.003152000;1.051e+00;7.388e-01;-3.630e-03;7.032e-01;-3.455e-03;1.055e+00;1.058e+00;7.087e-01;8.583e-02;1.051e+00;6.649e-01;-3.267e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.004152000;1.051e+00;7.388e-01;-3.622e-03;7.032e-01;-3.448e-03;1.055e+00;1.058e+00;7.086e-01;8.584e-02;1.051e+00;6.649e-01;-3.260e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.017152000;1.051e+00;7.388e-01;-3.520e-03;7.032e-01;-3.350e-03;1.055e+00;1.058e+00;7.086e-01;8.593e-02;1.051e+00;6.649e-01;-3.168e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.018152000;1.051e+00;7.388e-01;-3.512e-03;7.032e-01;-3.343e-03;1.055e+00;1.059e+00;7.086e-01;8.593e-02;1.051e+00;6.649e-01;-3.161e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.045152000;1.051e+00;7.388e-01;-3.300e-03;7.031e-01;-3.141e-03;1.055e+00;1.059e+00;7.085e-01;8.611e-02;1.051e+00;6.649e-01;-2.970e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.046152000;1.051e+00;7.388e-01;-3.292e-03;7.031e-01;-3.133e-03;1.056e+00;1.059e+00;7.085e-01;8.612e-02;1.051e+00;6.649e-01;-2.963e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.112152000;1.051e+00;7.388e-01;-2.782e-03;7.030e-01;-2.648e-03;1.056e+00;1.059e+00;7.084e-01;8.656e-02;1.051e+00;6.649e-01;-2.504e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.113152000;1.051e+00;7.387e-01;-2.774e-03;7.030e-01;-2.640e-03;1.056e+00;1.059e+00;7.084e-01;8.656e-02;1.051e+00;6.649e-01;-2.497e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.164152000;1.051e+00;7.387e-01;-2.386e-03;7.029e-01;-2.270e-03;1.056e+00;1.059e+00;7.082e-01;8.690e-02;1.051e+00;6.649e-01;-2.147e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.172152000;1.051e+00;7.387e-01;-2.324e-03;7.029e-01;-2.212e-03;1.056e+00;1.059e+00;7.082e-01;8.695e-02;1.051e+00;6.649e-01;-2.092e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.175152000;1.051e+00;7.387e-01;-2.302e-03;7.029e-01;-2.190e-03;1.056e+00;1.059e+00;7.082e-01;8.697e-02;1.051e+00;6.649e-01;-2.072e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.199152000;1.051e+00;7.387e-01;-2.122e-03;7.029e-01;-2.019e-03;1.056e+00;1.059e+00;7.082e-01;8.712e-02;1.051e+00;6.649e-01;-1.910e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.200152000;1.051e+00;7.387e-01;-2.114e-03;7.028e-01;-2.012e-03;1.056e+00;1.059e+00;7.082e-01;8.713e-02;1.051e+00;6.649e-01;-1.903e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.210152000;1.051e+00;7.387e-01;-2.039e-03;7.028e-01;-1.940e-03;1.056e+00;1.059e+00;7.081e-01;8.719e-02;1.051e+00;6.649e-01;-1.835e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.248152000;1.051e+00;7.387e-01;-1.757e-03;7.028e-01;-1.671e-03;1.056e+00;1.059e+00;7.080e-01;8.743e-02;1.051e+00;6.649e-01;-1.581e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.249152000;1.051e+00;7.387e-01;-1.750e-03;7.028e-01;-1.665e-03;1.057e+00;1.059e+00;7.080e-01;8.744e-02;1.051e+00;6.649e-01;-1.575e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.288152000;1.051e+00;7.387e-01;-1.463e-03;7.027e-01;-1.392e-03;1.057e+00;1.059e+00;7.079e-01;8.768e-02;1.051e+00;6.649e-01;-1.317e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.289152000;1.051e+00;7.387e-01;-1.456e-03;7.027e-01;-1.385e-03;1.057e+00;1.060e+00;7.079e-01;8.769e-02;1.051e+00;6.649e-01;-1.310e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.378152000;1.051e+00;7.387e-01;-8.156e-04;7.026e-01;-7.756e-04;1.057e+00;1.060e+00;7.077e-01;8.824e-02;1.051e+00;6.649e-01;-7.340e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.379152000;1.052e+00;7.387e-01;-8.089e-04;7.026e-01;-7.693e-04;1.057e+00;1.060e+00;7.077e-01;8.824e-02;1.052e+00;6.649e-01;-7.280e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.457152000;1.052e+00;7.387e-01;-2.633e-04;7.024e-01;-2.504e-04;1.057e+00;1.060e+00;7.076e-01;8.871e-02;1.052e+00;6.649e-01;-2.370e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.458152000;1.052e+00;7.387e-01;-2.556e-04;7.024e-01;-2.430e-04;1.057e+00;1.060e+00;7.075e-01;8.871e-02;1.052e+00;6.649e-01;-2.300e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.463152000;1.052e+00;7.387e-01;-2.211e-04;7.024e-01;-2.102e-04;1.057e+00;1.060e+00;7.075e-01;8.874e-02;1.052e+00;6.649e-01;-1.990e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.464152000;1.052e+00;7.387e-01;-2.144e-04;7.024e-01;-2.039e-04;1.058e+00;1.060e+00;7.075e-01;8.875e-02;1.052e+00;6.649e-01;-1.930e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.502152000;1.052e+00;7.387e-01;4.559e-05;7.024e-01;4.333e-05;1.058e+00;1.060e+00;7.075e-01;8.897e-02;1.052e+00;6.649e-01;4.102e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.503152000;1.052e+00;7.387e-01;5.225e-05;7.024e-01;4.967e-05;1.058e+00;1.060e+00;7.074e-01;8.898e-02;1.052e+00;6.649e-01;4.702e-05;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.515152000;1.052e+00;7.387e-01;1.333e-04;7.023e-01;1.268e-04;1.058e+00;1.060e+00;7.074e-01;8.905e-02;1.052e+00;6.649e-01;1.200e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.527152000;1.052e+00;7.387e-01;2.144e-04;7.023e-01;2.039e-04;1.058e+00;1.060e+00;7.074e-01;8.911e-02;1.052e+00;6.649e-01;1.930e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.547152000;1.052e+00;7.387e-01;3.478e-04;7.023e-01;3.306e-04;1.058e+00;1.060e+00;7.074e-01;8.923e-02;1.052e+00;6.649e-01;3.130e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.548152000;1.052e+00;7.387e-01;3.544e-04;7.023e-01;3.370e-04;1.058e+00;1.060e+00;7.073e-01;8.923e-02;1.052e+00;6.649e-01;3.190e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.571152000;1.052e+00;7.387e-01;5.078e-04;7.023e-01;4.827e-04;1.058e+00;1.060e+00;7.073e-01;8.936e-02;1.052e+00;6.649e-01;4.570e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.585152000;1.052e+00;7.387e-01;6.000e-04;7.022e-01;5.704e-04;1.058e+00;1.060e+00;7.073e-01;8.944e-02;1.052e+00;6.649e-01;5.400e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.586152000;1.052e+00;7.387e-01;6.056e-04;7.022e-01;5.756e-04;1.058e+00;1.061e+00;7.073e-01;8.945e-02;1.052e+00;6.649e-01;5.450e-04;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.698152000;1.052e+00;7.387e-01;1.326e-03;7.021e-01;1.260e-03;1.058e+00;1.061e+00;7.070e-01;9.006e-02;1.052e+00;6.649e-01;1.193e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.699152000;1.052e+00;7.387e-01;1.332e-03;7.021e-01;1.266e-03;1.059e+00;1.061e+00;7.070e-01;9.007e-02;1.052e+00;6.649e-01;1.199e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.716152000;1.052e+00;7.387e-01;1.438e-03;7.021e-01;1.366e-03;1.059e+00;1.061e+00;7.070e-01;9.016e-02;1.052e+00;6.649e-01;1.294e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.717152000;1.052e+00;7.387e-01;1.444e-03;7.020e-01;1.373e-03;1.059e+00;1.061e+00;7.070e-01;9.016e-02;1.052e+00;6.649e-01;1.300e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.731152000;1.052e+00;7.387e-01;1.531e-03;7.020e-01;1.455e-03;1.059e+00;1.061e+00;7.070e-01;9.024e-02;1.052e+00;6.649e-01;1.378e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.732152000;1.052e+00;7.387e-01;1.537e-03;7.020e-01;1.460e-03;1.059e+00;1.061e+00;7.070e-01;9.024e-02;1.052e+00;6.648e-01;1.383e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.738152000;1.052e+00;7.387e-01;1.574e-03;7.020e-01;1.496e-03;1.059e+00;1.061e+00;7.070e-01;9.027e-02;1.052e+00;6.648e-01;1.417e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.739152000;1.052e+00;7.387e-01;1.580e-03;7.020e-01;1.502e-03;1.059e+00;1.061e+00;7.069e-01;9.028e-02;1.052e+00;6.648e-01;1.422e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.789152000;1.052e+00;7.387e-01;1.884e-03;7.020e-01;1.791e-03;1.059e+00;1.061e+00;7.068e-01;9.054e-02;1.052e+00;6.648e-01;1.696e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.790152000;1.052e+00;7.387e-01;1.891e-03;7.019e-01;1.797e-03;1.059e+00;1.061e+00;7.068e-01;9.054e-02;1.052e+00;6.648e-01;1.702e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.850152000;1.052e+00;7.387e-01;2.247e-03;7.019e-01;2.135e-03;1.059e+00;1.061e+00;7.067e-01;9.085e-02;1.052e+00;6.648e-01;2.022e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.851152000;1.053e+00;7.387e-01;2.253e-03;7.019e-01;2.141e-03;1.059e+00;1.061e+00;7.067e-01;9.085e-02;1.053e+00;6.648e-01;2.028e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.852152000;1.053e+00;7.387e-01;2.259e-03;7.019e-01;2.146e-03;1.059e+00;1.061e+00;7.067e-01;9.086e-02;1.053e+00;6.648e-01;2.033e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.867152000;1.053e+00;7.387e-01;2.347e-03;7.018e-01;2.230e-03;1.059e+00;1.061e+00;7.067e-01;9.093e-02;1.053e+00;6.648e-01;2.112e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.899152000;1.053e+00;7.387e-01;2.531e-03;7.018e-01;2.405e-03;1.059e+00;1.061e+00;7.066e-01;9.109e-02;1.053e+00;6.648e-01;2.278e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.923152000;1.053e+00;7.387e-01;2.667e-03;7.018e-01;2.533e-03;1.059e+00;1.061e+00;7.066e-01;9.121e-02;1.053e+00;6.648e-01;2.400e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.924152000;1.053e+00;7.387e-01;2.672e-03;7.018e-01;2.539e-03;1.059e+00;1.062e+00;7.066e-01;9.121e-02;1.053e+00;6.648e-01;2.405e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.942152000;1.053e+00;7.387e-01;2.773e-03;7.018e-01;2.635e-03;1.059e+00;1.062e+00;7.066e-01;9.130e-02;1.053e+00;6.648e-01;2.496e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.943152000;1.053e+00;7.387e-01;2.779e-03;7.017e-01;2.640e-03;1.059e+00;1.062e+00;7.066e-01;9.130e-02;1.053e+00;6.648e-01;2.501e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.959152000;1.053e+00;7.387e-01;2.868e-03;7.017e-01;2.724e-03;1.059e+00;1.062e+00;7.065e-01;9.138e-02;1.053e+00;6.648e-01;2.581e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
22.960152000;1.053e+00;7.387e-01;2.873e-03;7.017e-01;2.729e-03;1.060e+00;1.062e+00;7.065e-01;9.138e-02;1.053e+00;6.648e-01;2.586e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.032152000;1.053e+00;7.387e-01;3.266e-03;7.016e-01;3.102e-03;1.060e+00;1.062e+00;7.064e-01;9.171e-02;1.053e+00;6.648e-01;2.939e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.065152000;1.053e+00;7.387e-01;3.440e-03;7.016e-01;3.267e-03;1.060e+00;1.062e+00;7.063e-01;9.186e-02;1.053e+00;6.648e-01;3.096e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.180231000;1.053e+00;7.387e-01;4.023e-03;7.015e-01;3.821e-03;1.060e+00;1.062e+00;7.062e-01;9.236e-02;1.053e+00;6.648e-01;3.621e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.181231000;1.053e+00;7.387e-01;4.028e-03;7.015e-01;3.825e-03;1.060e+00;1.062e+00;7.061e-01;9.236e-02;1.053e+00;6.648e-01;3.625e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.186231000;1.053e+00;7.387e-01;4.053e-03;7.015e-01;3.849e-03;1.060e+00;1.062e+00;7.061e-01;9.239e-02;1.053e+00;6.648e-01;3.648e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.205170000;1.053e+00;7.387e-01;4.147e-03;7.014e-01;3.938e-03;1.060e+00;1.062e+00;7.061e-01;9.246e-02;1.053e+00;6.648e-01;3.732e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.215170000;1.053e+00;7.387e-01;4.196e-03;7.014e-01;3.984e-03;1.060e+00;1.062e+00;7.061e-01;9.251e-02;1.053e+00;6.648e-01;3.776e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.243170000;1.053e+00;7.387e-01;4.331e-03;7.014e-01;4.112e-03;1.060e+00;1.062e+00;7.061e-01;9.262e-02;1.053e+00;6.648e-01;3.898e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.244170000;1.053e+00;7.387e-01;4.336e-03;7.014e-01;4.117e-03;1.060e+00;1.062e+00;7.060e-01;9.263e-02;1.053e+00;6.648e-01;3.902e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.249170000;1.053e+00;7.387e-01;4.360e-03;7.014e-01;4.140e-03;1.060e+00;1.062e+00;7.060e-01;9.265e-02;1.053e+00;6.648e-01;3.924e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.260170000;1.053e+00;7.387e-01;4.412e-03;7.014e-01;4.189e-03;1.060e+00;1.062e+00;7.060e-01;9.269e-02;1.053e+00;6.648e-01;3.971e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.261170000;1.053e+00;7.387e-01;4.417e-03;7.014e-01;4.194e-03;1.061e+00;1.062e+00;7.060e-01;9.270e-02;1.053e+00;6.648e-01;3.975e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.328170000;1.053e+00;7.387e-01;4.729e-03;7.013e-01;4.490e-03;1.061e+00;1.062e+00;7.059e-01;9.296e-02;1.053e+00;6.648e-01;4.256e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.329170000;1.053e+00;7.387e-01;4.733e-03;7.013e-01;4.494e-03;1.061e+00;1.063e+00;7.059e-01;9.296e-02;1.053e+00;6.648e-01;4.260e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.376170000;1.053e+00;7.387e-01;4.944e-03;7.013e-01;4.694e-03;1.061e+00;1.063e+00;7.059e-01;9.314e-02;1.053e+00;6.648e-01;4.450e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.377170000;1.053e+00;7.387e-01;4.949e-03;7.013e-01;4.698e-03;1.061e+00;1.063e+00;7.058e-01;9.315e-02;1.053e+00;6.648e-01;4.454e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.461170000;1.053e+00;7.387e-01;5.309e-03;7.012e-01;5.039e-03;1.061e+00;1.063e+00;7.057e-01;9.345e-02;1.053e+00;6.648e-01;4.778e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.462170000;1.054e+00;7.387e-01;5.313e-03;7.012e-01;5.044e-03;1.061e+00;1.063e+00;7.057e-01;9.346e-02;1.054e+00;6.648e-01;4.782e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.491170000;1.054e+00;7.387e-01;5.433e-03;7.012e-01;5.157e-03;1.061e+00;1.063e+00;7.057e-01;9.356e-02;1.054e+00;6.648e-01;4.890e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.492170000;1.054e+00;7.387e-01;5.437e-03;7.011e-01;5.160e-03;1.061e+00;1.063e+00;7.057e-01;9.356e-02;1.054e+00;6.648e-01;4.893e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.510170000;1.054e+00;7.387e-01;5.510e-03;7.011e-01;5.230e-03;1.061e+00;1.063e+00;7.057e-01;9.363e-02;1.054e+00;6.648e-01;4.959e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.529170000;1.054e+00;7.387e-01;5.587e-03;7.011e-01;5.303e-03;1.061e+00;1.063e+00;7.056e-01;9.369e-02;1.054e+00;6.648e-01;5.028e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.569170000;1.054e+00;7.387e-01;5.743e-03;7.011e-01;5.451e-03;1.061e+00;1.063e+00;7.056e-01;9.382e-02;1.054e+00;6.648e-01;5.169e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.604170000;1.054e+00;7.387e-01;5.876e-03;7.011e-01;5.576e-03;1.061e+00;1.063e+00;7.055e-01;9.394e-02;1.054e+00;6.648e-01;5.288e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.605170000;1.054e+00;7.387e-01;5.880e-03;7.010e-01;5.580e-03;1.061e+00;1.063e+00;7.055e-01;9.394e-02;1.054e+00;6.648e-01;5.292e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.625170000;1.054e+00;7.387e-01;5.954e-03;7.010e-01;5.651e-03;1.061e+00;1.063e+00;7.055e-01;9.400e-02;1.054e+00;6.648e-01;5.359e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.626170000;1.054e+00;7.387e-01;5.958e-03;7.010e-01;5.654e-03;1.062e+00;1.063e+00;7.055e-01;9.401e-02;1.054e+00;6.648e-01;5.362e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.700170000;1.054e+00;7.387e-01;6.223e-03;7.010e-01;5.906e-03;1.062e+00;1.063e+00;7.054e-01;9.423e-02;1.054e+00;6.648e-01;5.601e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.775170000;1.054e+00;7.387e-01;6.476e-03;7.009e-01;6.144e-03;1.062e+00;1.063e+00;7.054e-01;9.445e-02;1.054e+00;6.648e-01;5.828e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.776170000;1.054e+00;7.387e-01;6.479e-03;7.009e-01;6.148e-03;1.062e+00;1.063e+00;7.053e-01;9.445e-02;1.054e+00;6.648e-01;5.831e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.842170000;1.054e+00;7.387e-01;6.687e-03;7.009e-01;6.344e-03;1.062e+00;1.063e+00;7.053e-01;9.463e-02;1.054e+00;6.648e-01;6.018e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.845170000;1.054e+00;7.387e-01;6.697e-03;7.009e-01;6.354e-03;1.062e+00;1.063e+00;7.053e-01;9.463e-02;1.054e+00;6.648e-01;6.027e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.867170000;1.054e+00;7.387e-01;6.763e-03;7.008e-01;6.417e-03;1.062e+00;1.063e+00;7.053e-01;9.469e-02;1.054e+00;6.648e-01;6.087e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.872170000;1.054e+00;7.387e-01;6.778e-03;7.008e-01;6.431e-03;1.062e+00;1.063e+00;7.053e-01;9.470e-02;1.054e+00;6.648e-01;6.100e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.873170000;1.054e+00;7.387e-01;6.781e-03;7.008e-01;6.434e-03;1.062e+00;1.063e+00;7.052e-01;9.470e-02;1.054e+00;6.648e-01;6.103e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.879170000;1.054e+00;7.387e-01;6.799e-03;7.008e-01;6.451e-03;1.062e+00;1.063e+00;7.052e-01;9.472e-02;1.054e+00;6.648e-01;6.119e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.880170000;1.054e+00;7.387e-01;6.801e-03;7.008e-01;6.453e-03;1.062e+00;1.064e+00;7.052e-01;9.472e-02;1.054e+00;6.648e-01;6.121e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.896170000;1.054e+00;7.387e-01;6.849e-03;7.008e-01;6.498e-03;1.062e+00;1.064e+00;7.052e-01;9.476e-02;1.054e+00;6.648e-01;6.164e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.979170000;1.054e+00;7.387e-01;7.080e-03;7.008e-01;6.717e-03;1.062e+00;1.064e+00;7.052e-01;9.496e-02;1.054e+00;6.648e-01;6.372e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
23.980170000;1.054e+00;7.387e-01;7.083e-03;7.008e-01;6.720e-03;1.062e+00;1.064e+00;7.051e-01;9.496e-02;1.054e+00;6.648e-01;6.375e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.023170000;1.054e+00;7.387e-01;7.196e-03;7.008e-01;6.826e-03;1.062e+00;1.064e+00;7.051e-01;9.506e-02;1.054e+00;6.648e-01;6.476e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.152170000;1.054e+00;7.387e-01;7.501e-03;7.007e-01;7.115e-03;1.062e+00;1.064e+00;7.050e-01;9.532e-02;1.054e+00;6.648e-01;6.751e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.153170000;1.054e+00;7.387e-01;7.503e-03;7.007e-01;7.117e-03;1.063e+00;1.064e+00;7.050e-01;9.532e-02;1.054e+00;6.648e-01;6.753e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.173170000;1.054e+00;7.387e-01;7.547e-03;7.007e-01;7.158e-03;1.063e+00;1.064e+00;7.050e-01;9.536e-02;1.054e+00;6.648e-01;6.792e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.191170000;1.054e+00;7.387e-01;7.586e-03;7.007e-01;7.195e-03;1.063e+00;1.064e+00;7.050e-01;9.539e-02;1.054e+00;6.648e-01;6.827e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.206170000;1.054e+00;7.387e-01;7.617e-03;7.007e-01;7.225e-03;1.063e+00;1.064e+00;7.050e-01;9.541e-02;1.054e+00;6.648e-01;6.855e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.211170000;1.054e+00;7.387e-01;7.627e-03;7.007e-01;7.234e-03;1.063e+00;1.064e+00;7.050e-01;9.542e-02;1.054e+00;6.648e-01;6.864e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.212170000;1.054e+00;7.387e-01;7.629e-03;7.006e-01;7.236e-03;1.063e+00;1.064e+00;7.050e-01;9.542e-02;1.054e+00;6.648e-01;6.866e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.233170000;1.054e+00;7.387e-01;7.671e-03;7.006e-01;7.276e-03;1.063e+00;1.064e+00;7.050e-01;9.546e-02;1.054e+00;6.648e-01;6.904e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.418170000;1.054e+00;7.387e-01;7.992e-03;7.006e-01;7.580e-03;1.063e+00;1.064e+00;7.049e-01;9.573e-02;1.054e+00;6.648e-01;7.193e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.419170000;1.054e+00;7.387e-01;7.993e-03;7.006e-01;7.581e-03;1.063e+00;1.064e+00;7.048e-01;9.573e-02;1.054e+00;6.648e-01;7.194e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.524170000;1.054e+00;7.387e-01;8.137e-03;7.005e-01;7.717e-03;1.063e+00;1.064e+00;7.048e-01;9.586e-02;1.054e+00;6.648e-01;7.323e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.538170000;1.054e+00;7.387e-01;8.154e-03;7.005e-01;7.734e-03;1.063e+00;1.064e+00;7.048e-01;9.587e-02;1.054e+00;6.648e-01;7.339e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.539170000;1.054e+00;7.387e-01;8.156e-03;7.005e-01;7.735e-03;1.063e+00;1.064e+00;7.048e-01;9.587e-02;1.054e+00;6.648e-01;7.340e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.549170000;1.054e+00;7.387e-01;8.168e-03;7.005e-01;7.746e-03;1.063e+00;1.064e+00;7.048e-01;9.588e-02;1.054e+00;6.648e-01;7.351e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.665170000;1.054e+00;7.387e-01;8.288e-03;7.005e-01;7.860e-03;1.063e+00;1.064e+00;7.048e-01;9.598e-02;1.054e+00;6.648e-01;7.459e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.666170000;1.054e+00;7.387e-01;8.289e-03;7.005e-01;7.861e-03;1.063e+00;1.064e+00;7.047e-01;9.598e-02;1.054e+00;6.648e-01;7.460e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.784170000;1.054e+00;7.387e-01;8.379e-03;7.005e-01;7.946e-03;1.063e+00;1.064e+00;7.047e-01;9.606e-02;1.054e+00;6.648e-01;7.541e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.785170000;1.055e+00;7.387e-01;8.379e-03;7.005e-01;7.946e-03;1.063e+00;1.064e+00;7.047e-01;9.606e-02;1.055e+00;6.648e-01;7.541e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.804170000;1.055e+00;7.387e-01;8.391e-03;7.005e-01;7.957e-03;1.063e+00;1.064e+00;7.047e-01;9.607e-02;1.055e+00;6.648e-01;7.552e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.805170000;1.055e+00;7.386e-01;8.391e-03;7.005e-01;7.957e-03;1.063e+00;1.064e+00;7.047e-01;9.607e-02;1.055e+00;6.648e-01;7.552e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.891170000;1.055e+00;7.386e-01;8.433e-03;7.005e-01;7.997e-03;1.063e+00;1.064e+00;7.047e-01;9.611e-02;1.055e+00;6.648e-01;7.590e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.896170000;1.055e+00;7.386e-01;8.436e-03;7.005e-01;7.999e-03;1.063e+00;1.064e+00;7.047e-01;9.611e-02;1.055e+00;6.648e-01;7.592e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.902170000;1.055e+00;7.386e-01;8.438e-03;7.005e-01;8.002e-03;1.063e+00;1.064e+00;7.047e-01;9.611e-02;1.055e+00;6.648e-01;7.594e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
24.920170000;1.055e+00;7.386e-01;8.444e-03;7.005e-01;8.008e-03;1.063e+00;1.064e+00;7.047e-01;9.611e-02;1.055e+00;6.648e-01;7.600e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.032170000;1.055e+00;7.386e-01;8.469e-03;7.005e-01;8.031e-03;1.063e+00;1.064e+00;7.047e-01;9.614e-02;1.055e+00;6.648e-01;7.622e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.033170000;1.055e+00;7.386e-01;8.469e-03;7.004e-01;8.031e-03;1.063e+00;1.064e+00;7.047e-01;9.614e-02;1.055e+00;6.648e-01;7.622e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.156170000;1.055e+00;7.386e-01;8.468e-03;7.004e-01;8.030e-03;1.063e+00;1.064e+00;7.047e-01;9.613e-02;1.055e+00;6.648e-01;7.621e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.164170000;1.055e+00;7.386e-01;8.467e-03;7.004e-01;8.029e-03;1.063e+00;1.064e+00;7.047e-01;9.613e-02;1.055e+00;6.648e-01;7.620e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.392170000;1.055e+00;7.386e-01;8.388e-03;7.005e-01;7.954e-03;1.063e+00;1.064e+00;7.047e-01;9.607e-02;1.055e+00;6.648e-01;7.549e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.410170000;1.055e+00;7.386e-01;8.378e-03;7.005e-01;7.945e-03;1.063e+00;1.064e+00;7.047e-01;9.606e-02;1.055e+00;6.648e-01;7.540e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.411170000;1.054e+00;7.386e-01;8.377e-03;7.005e-01;7.944e-03;1.063e+00;1.064e+00;7.047e-01;9.606e-02;1.054e+00;6.648e-01;7.539e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.414170000;1.054e+00;7.386e-01;8.376e-03;7.005e-01;7.943e-03;1.063e+00;1.064e+00;7.047e-01;9.605e-02;1.054e+00;6.648e-01;7.538e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.431170000;1.054e+00;7.386e-01;8.366e-03;7.005e-01;7.933e-03;1.063e+00;1.064e+00;7.047e-01;9.605e-02;1.054e+00;6.648e-01;7.529e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.682170000;1.054e+00;7.386e-01;8.168e-03;7.005e-01;7.746e-03;1.063e+00;1.064e+00;7.048e-01;9.588e-02;1.054e+00;6.648e-01;7.351e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.698170000;1.054e+00;7.386e-01;8.152e-03;7.005e-01;7.731e-03;1.063e+00;1.064e+00;7.048e-01;9.586e-02;1.054e+00;6.648e-01;7.337e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.718170000;1.054e+00;7.386e-01;8.132e-03;7.005e-01;7.713e-03;1.063e+00;1.064e+00;7.048e-01;9.585e-02;1.054e+00;6.648e-01;7.319e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.906170000;1.054e+00;7.386e-01;7.920e-03;7.006e-01;7.512e-03;1.063e+00;1.064e+00;7.048e-01;9.567e-02;1.054e+00;6.648e-01;7.128e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.907170000;1.054e+00;7.386e-01;7.919e-03;7.006e-01;7.511e-03;1.063e+00;1.064e+00;7.049e-01;9.566e-02;1.054e+00;6.648e-01;7.127e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
25.981170000;1.054e+00;7.386e-01;7.826e-03;7.006e-01;7.422e-03;1.063e+00;1.064e+00;7.049e-01;9.559e-02;1.054e+00;6.648e-01;7.043e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.003170000;1.054e+00;7.386e-01;7.797e-03;7.006e-01;7.395e-03;1.063e+00;1.064e+00;7.049e-01;9.556e-02;1.054e+00;6.648e-01;7.017e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.008170000;1.054e+00;7.386e-01;7.790e-03;7.006e-01;7.389e-03;1.063e+00;1.064e+00;7.049e-01;9.555e-02;1.054e+00;6.648e-01;7.011e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.013170000;1.054e+00;7.386e-01;7.783e-03;7.006e-01;7.382e-03;1.063e+00;1.064e+00;7.049e-01;9.555e-02;1.054e+00;6.648e-01;7.005e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.211170000;1.054e+00;7.386e-01;7.500e-03;7.006e-01;7.114e-03;1.063e+00;1.064e+00;7.050e-01;9.531e-02;1.054e+00;6.648e-01;6.750e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.212170000;1.054e+00;7.386e-01;7.498e-03;7.006e-01;7.112e-03;1.062e+00;1.064e+00;7.050e-01;9.531e-02;1.054e+00;6.648e-01;6.748e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.215170000;1.054e+00;7.386e-01;7.493e-03;7.006e-01;7.108e-03;1.062e+00;1.064e+00;7.050e-01;9.530e-02;1.054e+00;6.648e-01;6.744e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.216170000;1.054e+00;7.386e-01;7.492e-03;7.007e-01;7.107e-03;1.062e+00;1.064e+00;7.050e-01;9.530e-02;1.054e+00;6.648e-01;6.743e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.504170000;1.054e+00;7.386e-01;7.027e-03;7.007e-01;6.666e-03;1.062e+00;1.064e+00;7.051e-01;9.490e-02;1.054e+00;6.648e-01;6.324e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.505170000;1.054e+00;7.386e-01;7.026e-03;7.008e-01;6.665e-03;1.062e+00;1.064e+00;7.051e-01;9.490e-02;1.054e+00;6.648e-01;6.323e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.522170000;1.054e+00;7.386e-01;6.997e-03;7.008e-01;6.638e-03;1.062e+00;1.064e+00;7.051e-01;9.488e-02;1.054e+00;6.648e-01;6.297e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.531170000;1.054e+00;7.386e-01;6.981e-03;7.008e-01;6.623e-03;1.062e+00;1.064e+00;7.051e-01;9.487e-02;1.054e+00;6.648e-01;6.283e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.538170000;1.054e+00;7.386e-01;6.969e-03;7.008e-01;6.612e-03;1.062e+00;1.064e+00;7.051e-01;9.485e-02;1.054e+00;6.648e-01;6.272e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.539170000;1.054e+00;7.386e-01;6.967e-03;7.008e-01;6.609e-03;1.062e+00;1.064e+00;7.052e-01;9.485e-02;1.054e+00;6.648e-01;6.270e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.555170000;1.054e+00;7.386e-01;6.940e-03;7.008e-01;6.584e-03;1.062e+00;1.064e+00;7.052e-01;9.483e-02;1.054e+00;6.648e-01;6.246e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.564170000;1.054e+00;7.386e-01;6.924e-03;7.008e-01;6.570e-03;1.062e+00;1.064e+00;7.052e-01;9.482e-02;1.054e+00;6.648e-01;6.232e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.637170000;1.054e+00;7.386e-01;6.797e-03;7.008e-01;6.449e-03;1.062e+00;1.064e+00;7.052e-01;9.471e-02;1.054e+00;6.648e-01;6.117e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.638170000;1.054e+00;7.386e-01;6.794e-03;7.008e-01;6.446e-03;1.062e+00;1.063e+00;7.052e-01;9.471e-02;1.054e+00;6.648e-01;6.115e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.717170000;1.054e+00;7.386e-01;6.654e-03;7.008e-01;6.314e-03;1.062e+00;1.063e+00;7.052e-01;9.459e-02;1.054e+00;6.648e-01;5.989e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
26.718170000;1.054e+00;7.386e-01;6.653e-03;7.008e-01;6.313e-03;1.062e+00;1.063e+00;7.053e-01;9.459e-02;1.054e+00;6.648e-01;5.988e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.102170000;1.054e+00;7.386e-01;5.952e-03;7.010e-01;5.649e-03;1.062e+00;1.063e+00;7.055e-01;9.399e-02;1.054e+00;6.648e-01;5.357e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.103170000;1.054e+00;7.386e-01;5.950e-03;7.010e-01;5.647e-03;1.061e+00;1.063e+00;7.055e-01;9.399e-02;1.054e+00;6.648e-01;5.355e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.457170000;1.054e+00;7.386e-01;5.300e-03;7.011e-01;5.031e-03;1.061e+00;1.063e+00;7.057e-01;9.343e-02;1.054e+00;6.648e-01;4.770e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.458170000;1.053e+00;7.386e-01;5.299e-03;7.011e-01;5.030e-03;1.061e+00;1.063e+00;7.057e-01;9.343e-02;1.053e+00;6.648e-01;4.769e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.782170000;1.053e+00;7.386e-01;4.728e-03;7.013e-01;4.488e-03;1.061e+00;1.063e+00;7.059e-01;9.295e-02;1.053e+00;6.648e-01;4.255e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.783170000;1.053e+00;7.386e-01;4.726e-03;7.013e-01;4.486e-03;1.061e+00;1.062e+00;7.059e-01;9.294e-02;1.053e+00;6.648e-01;4.253e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.933170000;1.053e+00;7.386e-01;4.474e-03;7.013e-01;4.248e-03;1.061e+00;1.062e+00;7.059e-01;9.273e-02;1.053e+00;6.648e-01;4.027e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.934170000;1.053e+00;7.386e-01;4.472e-03;7.013e-01;4.246e-03;1.061e+00;1.062e+00;7.060e-01;9.273e-02;1.053e+00;6.648e-01;4.025e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.973170000;1.053e+00;7.386e-01;4.409e-03;7.013e-01;4.186e-03;1.061e+00;1.062e+00;7.060e-01;9.267e-02;1.053e+00;6.648e-01;3.968e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.974170000;1.053e+00;7.386e-01;4.407e-03;7.013e-01;4.184e-03;1.060e+00;1.062e+00;7.060e-01;9.267e-02;1.053e+00;6.648e-01;3.966e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
27.993170000;1.053e+00;7.386e-01;4.376e-03;7.013e-01;4.155e-03;1.060e+00;1.062e+00;7.060e-01;9.265e-02;1.053e+00;6.648e-01;3.938e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.009170000;1.053e+00;7.386e-01;4.350e-03;7.013e-01;4.130e-03;1.060e+00;1.062e+00;7.060e-01;9.262e-02;1.053e+00;6.648e-01;3.915e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.020170000;1.053e+00;7.386e-01;4.332e-03;7.013e-01;4.113e-03;1.060e+00;1.062e+00;7.060e-01;9.261e-02;1.053e+00;6.648e-01;3.899e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.038170000;1.053e+00;7.386e-01;4.303e-03;7.013e-01;4.086e-03;1.060e+00;1.062e+00;7.060e-01;9.259e-02;1.053e+00;6.648e-01;3.873e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.125170000;1.053e+00;7.386e-01;4.167e-03;7.014e-01;3.956e-03;1.060e+00;1.062e+00;7.060e-01;9.247e-02;1.053e+00;6.648e-01;3.750e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.126170000;1.053e+00;7.386e-01;4.166e-03;7.014e-01;3.955e-03;1.060e+00;1.062e+00;7.061e-01;9.247e-02;1.053e+00;6.648e-01;3.749e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.334170000;1.053e+00;7.386e-01;3.856e-03;7.014e-01;3.661e-03;1.060e+00;1.062e+00;7.062e-01;9.220e-02;1.053e+00;6.648e-01;3.470e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.335170000;1.053e+00;7.386e-01;3.853e-03;7.015e-01;3.659e-03;1.060e+00;1.062e+00;7.062e-01;9.220e-02;1.053e+00;6.648e-01;3.468e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.437541000;1.053e+00;7.386e-01;3.709e-03;7.015e-01;3.522e-03;1.060e+00;1.062e+00;7.062e-01;9.208e-02;1.053e+00;6.648e-01;3.338e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.493541000;1.053e+00;7.386e-01;3.631e-03;7.015e-01;3.448e-03;1.060e+00;1.062e+00;7.062e-01;9.201e-02;1.053e+00;6.648e-01;3.268e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.622340000;1.053e+00;7.386e-01;3.454e-03;7.015e-01;3.281e-03;1.060e+00;1.062e+00;7.063e-01;9.186e-02;1.053e+00;6.648e-01;3.109e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.659340000;1.053e+00;7.386e-01;3.406e-03;7.015e-01;3.235e-03;1.060e+00;1.062e+00;7.063e-01;9.182e-02;1.053e+00;6.648e-01;3.065e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.660340000;1.053e+00;7.386e-01;3.404e-03;7.016e-01;3.233e-03;1.060e+00;1.062e+00;7.063e-01;9.182e-02;1.053e+00;6.648e-01;3.064e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.702340000;1.053e+00;7.386e-01;3.349e-03;7.016e-01;3.181e-03;1.060e+00;1.062e+00;7.063e-01;9.177e-02;1.053e+00;6.648e-01;3.014e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.713340000;1.053e+00;7.387e-01;3.334e-03;7.016e-01;3.167e-03;1.060e+00;1.062e+00;7.063e-01;9.176e-02;1.053e+00;6.648e-01;3.001e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.955340000;1.053e+00;7.387e-01;3.038e-03;7.016e-01;2.886e-03;1.060e+00;1.062e+00;7.064e-01;9.151e-02;1.053e+00;6.648e-01;2.734e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.956340000;1.053e+00;7.387e-01;3.037e-03;7.016e-01;2.884e-03;1.060e+00;1.062e+00;7.064e-01;9.151e-02;1.053e+00;6.648e-01;2.733e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
28.978340000;1.053e+00;7.387e-01;3.012e-03;7.016e-01;2.861e-03;1.060e+00;1.062e+00;7.064e-01;9.148e-02;1.053e+00;6.648e-01;2.711e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.048340000;1.053e+00;7.387e-01;2.934e-03;7.017e-01;2.787e-03;1.060e+00;1.062e+00;7.064e-01;9.142e-02;1.053e+00;6.648e-01;2.641e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.049340000;1.053e+00;7.387e-01;2.933e-03;7.017e-01;2.786e-03;1.060e+00;1.062e+00;7.064e-01;9.142e-02;1.053e+00;6.648e-01;2.640e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.050340000;1.053e+00;7.387e-01;2.932e-03;7.017e-01;2.785e-03;1.060e+00;1.062e+00;7.065e-01;9.142e-02;1.053e+00;6.648e-01;2.639e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.115340000;1.053e+00;7.387e-01;2.864e-03;7.017e-01;2.721e-03;1.060e+00;1.062e+00;7.065e-01;9.136e-02;1.053e+00;6.648e-01;2.578e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.116340000;1.053e+00;7.387e-01;2.863e-03;7.017e-01;2.720e-03;1.059e+00;1.062e+00;7.065e-01;9.136e-02;1.053e+00;6.648e-01;2.577e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.326340000;1.053e+00;7.387e-01;2.661e-03;7.017e-01;2.528e-03;1.059e+00;1.062e+00;7.065e-01;9.119e-02;1.053e+00;6.648e-01;2.395e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.327340000;1.053e+00;7.387e-01;2.660e-03;7.017e-01;2.527e-03;1.059e+00;1.061e+00;7.065e-01;9.119e-02;1.053e+00;6.648e-01;2.394e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.354340000;1.053e+00;7.387e-01;2.636e-03;7.017e-01;2.504e-03;1.059e+00;1.061e+00;7.065e-01;9.116e-02;1.053e+00;6.648e-01;2.372e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.361340000;1.053e+00;7.387e-01;2.630e-03;7.017e-01;2.499e-03;1.059e+00;1.061e+00;7.065e-01;9.116e-02;1.053e+00;6.648e-01;2.367e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.362340000;1.053e+00;7.387e-01;2.629e-03;7.017e-01;2.497e-03;1.059e+00;1.061e+00;7.066e-01;9.116e-02;1.053e+00;6.648e-01;2.366e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.363340000;1.053e+00;7.387e-01;2.628e-03;7.017e-01;2.496e-03;1.059e+00;1.061e+00;7.066e-01;9.116e-02;1.053e+00;6.648e-01;2.365e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.451340000;1.053e+00;7.387e-01;2.554e-03;7.017e-01;2.427e-03;1.059e+00;1.061e+00;7.066e-01;9.110e-02;1.053e+00;6.648e-01;2.299e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.495340000;1.053e+00;7.387e-01;2.520e-03;7.017e-01;2.394e-03;1.059e+00;1.061e+00;7.066e-01;9.107e-02;1.053e+00;6.648e-01;2.268e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.496340000;1.053e+00;7.387e-01;2.520e-03;7.018e-01;2.394e-03;1.059e+00;1.061e+00;7.066e-01;9.107e-02;1.053e+00;6.648e-01;2.268e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.753340000;1.053e+00;7.387e-01;2.343e-03;7.018e-01;2.226e-03;1.059e+00;1.061e+00;7.066e-01;9.092e-02;1.053e+00;6.648e-01;2.109e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.755340000;1.053e+00;7.387e-01;2.342e-03;7.018e-01;2.225e-03;1.059e+00;1.061e+00;7.066e-01;9.091e-02;1.053e+00;6.648e-01;2.108e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.768340000;1.053e+00;7.387e-01;2.334e-03;7.018e-01;2.218e-03;1.059e+00;1.061e+00;7.066e-01;9.091e-02;1.053e+00;6.648e-01;2.101e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.783340000;1.053e+00;7.387e-01;2.327e-03;7.018e-01;2.211e-03;1.059e+00;1.061e+00;7.066e-01;9.090e-02;1.053e+00;6.648e-01;2.094e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.784340000;1.053e+00;7.387e-01;2.326e-03;7.018e-01;2.209e-03;1.059e+00;1.061e+00;7.067e-01;9.090e-02;1.053e+00;6.648e-01;2.093e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.858340000;1.053e+00;7.387e-01;2.284e-03;7.018e-01;2.170e-03;1.059e+00;1.061e+00;7.067e-01;9.087e-02;1.053e+00;6.648e-01;2.056e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.951340000;1.053e+00;7.387e-01;2.239e-03;7.018e-01;2.127e-03;1.059e+00;1.061e+00;7.067e-01;9.083e-02;1.053e+00;6.648e-01;2.015e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
29.952340000;1.052e+00;7.387e-01;2.239e-03;7.018e-01;2.127e-03;1.059e+00;1.061e+00;7.067e-01;9.083e-02;1.052e+00;6.648e-01;2.015e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.195340000;1.052e+00;7.387e-01;2.144e-03;7.018e-01;2.038e-03;1.059e+00;1.061e+00;7.067e-01;9.075e-02;1.052e+00;6.648e-01;1.930e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.199340000;1.052e+00;7.387e-01;2.143e-03;7.018e-01;2.036e-03;1.059e+00;1.061e+00;7.067e-01;9.075e-02;1.052e+00;6.648e-01;1.929e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.265340000;1.052e+00;7.387e-01;2.124e-03;7.018e-01;2.019e-03;1.059e+00;1.061e+00;7.067e-01;9.073e-02;1.052e+00;6.648e-01;1.912e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.428340000;1.052e+00;7.387e-01;2.090e-03;7.018e-01;1.986e-03;1.059e+00;1.061e+00;7.067e-01;9.070e-02;1.052e+00;6.648e-01;1.881e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.429340000;1.052e+00;7.387e-01;2.089e-03;7.019e-01;1.985e-03;1.059e+00;1.061e+00;7.067e-01;9.070e-02;1.052e+00;6.648e-01;1.880e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.567340000;1.052e+00;7.387e-01;2.071e-03;7.019e-01;1.968e-03;1.059e+00;1.061e+00;7.067e-01;9.068e-02;1.052e+00;6.648e-01;1.864e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.605340000;1.052e+00;7.387e-01;2.068e-03;7.019e-01;1.965e-03;1.059e+00;1.061e+00;7.067e-01;9.068e-02;1.052e+00;6.648e-01;1.861e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.622340000;1.052e+00;7.387e-01;2.067e-03;7.019e-01;1.964e-03;1.059e+00;1.061e+00;7.067e-01;9.068e-02;1.052e+00;6.648e-01;1.860e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
30.665340000;1.052e+00;7.387e-01;2.064e-03;7.019e-01;1.962e-03;1.059e+00;1.061e+00;7.067e-01;9.068e-02;1.052e+00;6.648e-01;1.858e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.097340000;1.052e+00;7.387e-01;2.094e-03;7.019e-01;1.990e-03;1.059e+00;1.061e+00;7.067e-01;9.070e-02;1.052e+00;6.648e-01;1.885e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.146340000;1.052e+00;7.387e-01;2.102e-03;7.019e-01;1.997e-03;1.059e+00;1.061e+00;7.067e-01;9.071e-02;1.052e+00;6.648e-01;1.892e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.158340000;1.052e+00;7.387e-01;2.104e-03;7.019e-01;2.000e-03;1.059e+00;1.061e+00;7.067e-01;9.071e-02;1.052e+00;6.648e-01;1.894e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.642340000;1.052e+00;7.387e-01;2.240e-03;7.018e-01;2.128e-03;1.059e+00;1.061e+00;7.067e-01;9.083e-02;1.052e+00;6.648e-01;2.016e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.643340000;1.053e+00;7.387e-01;2.241e-03;7.018e-01;2.129e-03;1.059e+00;1.061e+00;7.067e-01;9.083e-02;1.053e+00;6.648e-01;2.017e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.720340000;1.053e+00;7.387e-01;2.269e-03;7.018e-01;2.156e-03;1.059e+00;1.061e+00;7.067e-01;9.085e-02;1.053e+00;6.648e-01;2.042e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.735340000;1.053e+00;7.387e-01;2.274e-03;7.018e-01;2.161e-03;1.059e+00;1.061e+00;7.067e-01;9.086e-02;1.053e+00;6.648e-01;2.047e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.758340000;1.053e+00;7.387e-01;2.283e-03;7.018e-01;2.169e-03;1.059e+00;1.061e+00;7.067e-01;9.087e-02;1.053e+00;6.648e-01;2.055e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.922340000;1.053e+00;7.387e-01;2.351e-03;7.018e-01;2.234e-03;1.059e+00;1.061e+00;7.067e-01;9.092e-02;1.053e+00;6.648e-01;2.116e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
31.923340000;1.053e+00;7.387e-01;2.351e-03;7.018e-01;2.234e-03;1.059e+00;1.061e+00;7.066e-01;9.093e-02;1.053e+00;6.648e-01;2.116e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.391340000;1.053e+00;7.387e-01;2.571e-03;7.018e-01;2.443e-03;1.059e+00;1.061e+00;7.066e-01;9.111e-02;1.053e+00;6.648e-01;2.314e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.392340000;1.053e+00;7.387e-01;2.571e-03;7.017e-01;2.443e-03;1.059e+00;1.061e+00;7.066e-01;9.111e-02;1.053e+00;6.648e-01;2.314e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.568340000;1.053e+00;7.387e-01;2.661e-03;7.017e-01;2.528e-03;1.059e+00;1.061e+00;7.066e-01;9.119e-02;1.053e+00;6.648e-01;2.395e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.569340000;1.053e+00;7.387e-01;2.662e-03;7.017e-01;2.529e-03;1.059e+00;1.062e+00;7.066e-01;9.119e-02;1.053e+00;6.648e-01;2.396e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.955340000;1.053e+00;7.387e-01;2.864e-03;7.017e-01;2.721e-03;1.059e+00;1.062e+00;7.065e-01;9.136e-02;1.053e+00;6.648e-01;2.578e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
32.956340000;1.053e+00;7.387e-01;2.864e-03;7.017e-01;2.721e-03;1.060e+00;1.062e+00;7.065e-01;9.136e-02;1.053e+00;6.648e-01;2.578e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.853340000;1.053e+00;7.387e-01;3.313e-03;7.016e-01;3.147e-03;1.060e+00;1.062e+00;7.063e-01;9.175e-02;1.053e+00;6.648e-01;2.982e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.860340000;1.053e+00;7.387e-01;3.317e-03;7.016e-01;3.150e-03;1.060e+00;1.062e+00;7.063e-01;9.175e-02;1.053e+00;6.648e-01;2.985e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.887340000;1.053e+00;7.387e-01;3.329e-03;7.016e-01;3.162e-03;1.060e+00;1.062e+00;7.063e-01;9.176e-02;1.053e+00;6.648e-01;2.996e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
33.922340000;1.053e+00;7.387e-01;3.344e-03;7.016e-01;3.177e-03;1.060e+00;1.062e+00;7.063e-01;9.177e-02;1.053e+00;6.648e-01;3.010e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.232340000;1.053e+00;7.387e-01;3.474e-03;7.016e-01;3.300e-03;1.060e+00;1.062e+00;7.063e-01;9.188e-02;1.053e+00;6.648e-01;3.127e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.233340000;1.053e+00;7.387e-01;3.476e-03;7.015e-01;3.301e-03;1.060e+00;1.062e+00;7.063e-01;9.188e-02;1.053e+00;6.648e-01;3.128e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.552084000;1.053e+00;7.387e-01;3.593e-03;7.015e-01;3.413e-03;1.060e+00;1.062e+00;7.063e-01;9.198e-02;1.053e+00;6.648e-01;3.234e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.553084000;1.053e+00;7.387e-01;3.594e-03;7.015e-01;3.414e-03;1.060e+00;1.062e+00;7.062e-01;9.198e-02;1.053e+00;6.648e-01;3.235e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.911084000;1.053e+00;7.387e-01;3.712e-03;7.015e-01;3.525e-03;1.060e+00;1.062e+00;7.062e-01;9.209e-02;1.053e+00;6.648e-01;3.341e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.920084000;1.053e+00;7.387e-01;3.716e-03;7.015e-01;3.529e-03;1.060e+00;1.062e+00;7.062e-01;9.209e-02;1.053e+00;6.648e-01;3.344e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.962084000;1.053e+00;7.387e-01;3.729e-03;7.015e-01;3.541e-03;1.060e+00;1.062e+00;7.062e-01;9.210e-02;1.053e+00;6.648e-01;3.356e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
34.980084000;1.053e+00;7.387e-01;3.734e-03;7.015e-01;3.547e-03;1.060e+00;1.062e+00;7.062e-01;9.210e-02;1.053e+00;6.648e-01;3.361e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
35.550464000;1.053e+00;7.387e-01;3.901e-03;7.015e-01;3.705e-03;1.060e+00;1.062e+00;7.062e-01;9.225e-02;1.053e+00;6.648e-01;3.511e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
35.551464000;1.053e+00;7.387e-01;3.902e-03;7.015e-01;3.706e-03;1.060e+00;1.062e+00;7.061e-01;9.225e-02;1.053e+00;6.648e-01;3.512e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
35.617464000;1.053e+00;7.387e-01;3.920e-03;7.015e-01;3.723e-03;1.060e+00;1.062e+00;7.061e-01;9.226e-02;1.053e+00;6.648e-01;3.528e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
35.618464000;1.053e+00;7.387e-01;3.920e-03;7.014e-01;3.723e-03;1.060e+00;1.062e+00;7.061e-01;9.226e-02;1.053e+00;6.648e-01;3.528e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.048464000;1.053e+00;7.387e-01;4.018e-03;7.014e-01;3.815e-03;1.060e+00;1.062e+00;7.061e-01;9.235e-02;1.053e+00;6.648e-01;3.616e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.075464000;1.053e+00;7.387e-01;4.023e-03;7.014e-01;3.821e-03;1.060e+00;1.062e+00;7.061e-01;9.235e-02;1.053e+00;6.648e-01;3.621e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.087464000;1.053e+00;7.387e-01;4.026e-03;7.014e-01;3.823e-03;1.060e+00;1.062e+00;7.061e-01;9.235e-02;1.053e+00;6.648e-01;3.623e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
36.141464000;1.053e+00;7.387e-01;4.036e-03;7.014e-01;3.832e-03;1.060e+00;1.062e+00;7.061e-01;9.236e-02;1.053e+00;6.648e-01;3.632e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
37.076464000;1.053e+00;7.387e-01;4.136e-03;7.014e-01;3.927e-03;1.060e+00;1.062e+00;7.061e-01;9.245e-02;1.053e+00;6.648e-01;3.722e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
37.210464000;1.053e+00;7.387e-01;4.140e-03;7.014e-01;3.931e-03;1.060e+00;1.062e+00;7.061e-01;9.245e-02;1.053e+00;6.648e-01;3.726e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.269464000;1.053e+00;7.387e-01;4.110e-03;7.014e-01;3.903e-03;1.060e+00;1.062e+00;7.061e-01;9.242e-02;1.053e+00;6.648e-01;3.699e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
38.330464000;1.053e+00;7.387e-01;4.106e-03;7.014e-01;3.899e-03;1.060e+00;1.062e+00;7.061e-01;9.242e-02;1.053e+00;6.648e-01;3.695e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
42.800733000;1.053e+00;7.387e-01;3.737e-03;7.015e-01;3.549e-03;1.060e+00;1.062e+00;7.062e-01;9.210e-02;1.053e+00;6.648e-01;3.363e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
42.846733000;1.053e+00;7.387e-01;3.733e-03;7.015e-01;3.545e-03;1.060e+00;1.062e+00;7.062e-01;9.210e-02;1.053e+00;6.648e-01;3.360e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
43.014733000;1.053e+00;7.387e-01;3.724e-03;7.015e-01;3.537e-03;1.060e+00;1.062e+00;7.062e-01;9.210e-02;1.053e+00;6.648e-01;3.352e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
43.078733000;1.053e+00;7.387e-01;3.721e-03;7.015e-01;3.534e-03;1.060e+00;1.062e+00;7.062e-01;9.209e-02;1.053e+00;6.648e-01;3.349e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
47.145733000;1.053e+00;7.387e-01;3.608e-03;7.015e-01;3.426e-03;1.060e+00;1.062e+00;7.062e-01;9.199e-02;1.053e+00;6.648e-01;3.247e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
47.308733000;1.053e+00;7.387e-01;3.606e-03;7.015e-01;3.424e-03;1.060e+00;1.062e+00;7.062e-01;9.199e-02;1.053e+00;6.648e-01;3.245e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
47.441733000;1.053e+00;7.387e-01;3.604e-03;7.015e-01;3.423e-03;1.060e+00;1.062e+00;7.062e-01;9.199e-02;1.053e+00;6.648e-01;3.244e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
100.000000000;1.053e+00;7.387e-01;3.621e-03;7.015e-01;3.439e-03;1.060e+00;1.062e+00;7.062e-01;9.201e-02;1.053e+00;6.648e-01;3.259e-03;1.000e+01;1.060e+00;5.000e+01;5.000e+01
