time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
0.000000000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
0.000001000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
0.002024000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
0.003024000;9.500e-01;4.156e-01;-4.440e-01;4.375e-01;-4.674e-01;9.453e-01;4.396e-01;-4.655e-01;9.500e-01;1.039e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
0.017024000;9.500e-01;4.156e-01;-4.440e-01;4.375e-01;-4.674e-01;9.453e-01;4.396e-01;-4.655e-01;9.500e-01;1.039e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
0.018024000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.989994000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.989994000;9.500e-01;4.160e-01;-4.436e-01;4.379e-01;-4.669e-01;9.453e-01;4.401e-01;-4.650e-01;9.500e-01;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.989995000;9.500e-01;4.160e-01;-4.436e-01;4.379e-01;-4.669e-01;9.453e-01;4.401e-01;-4.650e-01;9.500e-01;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.989996000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.650e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.989998000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.650e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990002000;9.500e-01;4.160e-01;-4.440e-01;4.379e-01;-4.674e-01;9.453e-01;4.401e-01;-4.655e-01;9.500e-01;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990010000;9.500e-01;4.160e-01;-4.444e-01;4.379e-01;-4.678e-01;9.453e-01;4.401e-01;-4.659e-01;9.500e-01;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990026000;9.500e-01;4.160e-01;-4.452e-01;4.379e-01;-4.686e-01;9.453e-01;4.401e-01;-4.663e-01;9.500e-01;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990058000;9.500e-01;4.160e-01;-4.464e-01;4.379e-01;-4.699e-01;9.453e-01;4.401e-01;-4.680e-01;9.500e-01;1.040e-03;-1.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990122000;9.501e-01;4.160e-01;-4.492e-01;4.379e-01;-4.728e-01;9.453e-01;4.401e-01;-4.710e-01;9.501e-01;1.040e-03;-1.123e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990250000;9.501e-01;4.156e-01;-4.548e-01;4.374e-01;-4.787e-01;9.453e-01;4.396e-01;-4.765e-01;9.501e-01;1.039e-03;-1.137e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990378000;9.502e-01;4.156e-01;-4.604e-01;4.374e-01;-4.845e-01;9.453e-01;4.396e-01;-4.824e-01;9.502e-01;1.039e-03;-1.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990634000;9.503e-01;4.152e-01;-4.712e-01;4.369e-01;-4.958e-01;9.453e-01;4.392e-01;-4.938e-01;9.503e-01;1.038e-03;-1.178e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.990864000;9.504e-01;4.148e-01;-4.812e-01;4.364e-01;-5.063e-01;9.453e-01;4.388e-01;-5.044e-01;9.504e-01;1.037e-03;-1.203e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991095000;9.506e-01;4.144e-01;-4.912e-01;4.360e-01;-5.168e-01;9.454e-01;4.384e-01;-5.145e-01;9.506e-01;1.036e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991151000;9.506e-01;4.144e-01;-4.936e-01;4.359e-01;-5.193e-01;9.454e-01;4.383e-01;-5.170e-01;9.506e-01;1.036e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991155000;9.506e-01;4.144e-01;-4.936e-01;4.359e-01;-5.193e-01;9.454e-01;4.383e-01;-5.170e-01;9.506e-01;1.036e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991159000;9.506e-01;4.144e-01;-4.936e-01;4.359e-01;-5.193e-01;9.454e-01;4.383e-01;-5.175e-01;9.506e-01;1.036e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991167000;9.506e-01;4.144e-01;-4.940e-01;4.359e-01;-5.197e-01;9.454e-01;4.383e-01;-5.179e-01;9.506e-01;1.036e-03;-1.235e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991183000;9.506e-01;4.144e-01;-4.948e-01;4.359e-01;-5.205e-01;9.454e-01;4.383e-01;-5.183e-01;9.506e-01;1.036e-03;-1.237e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991215000;9.506e-01;4.144e-01;-4.960e-01;4.359e-01;-5.218e-01;9.454e-01;4.383e-01;-5.200e-01;9.506e-01;1.036e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991279000;9.507e-01;4.140e-01;-4.988e-01;4.355e-01;-5.247e-01;9.454e-01;4.379e-01;-5.225e-01;9.507e-01;1.035e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991407000;9.507e-01;4.140e-01;-5.044e-01;4.355e-01;-5.305e-01;9.454e-01;4.379e-01;-5.285e-01;9.507e-01;1.035e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991663000;9.509e-01;4.136e-01;-5.152e-01;4.350e-01;-5.418e-01;9.454e-01;4.375e-01;-5.399e-01;9.509e-01;1.034e-03;-1.288e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.991919000;9.510e-01;4.136e-01;-5.260e-01;4.349e-01;-5.531e-01;9.455e-01;4.375e-01;-5.508e-01;9.510e-01;1.034e-03;-1.315e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.992175000;9.512e-01;4.132e-01;-5.368e-01;4.344e-01;-5.643e-01;9.455e-01;4.370e-01;-5.622e-01;9.512e-01;1.033e-03;-1.342e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.992431000;9.514e-01;4.128e-01;-5.472e-01;4.339e-01;-5.752e-01;9.456e-01;4.366e-01;-5.732e-01;9.514e-01;1.032e-03;-1.368e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.992687000;9.515e-01;4.128e-01;-5.580e-01;4.338e-01;-5.864e-01;9.456e-01;4.365e-01;-5.842e-01;9.515e-01;1.032e-03;-1.395e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.992943000;9.517e-01;4.124e-01;-5.684e-01;4.333e-01;-5.972e-01;9.457e-01;4.361e-01;-5.955e-01;9.517e-01;1.031e-03;-1.421e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.993199000;9.519e-01;4.124e-01;-5.792e-01;4.332e-01;-6.085e-01;9.458e-01;4.360e-01;-6.065e-01;9.519e-01;1.031e-03;-1.448e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.993455000;9.521e-01;4.124e-01;-5.896e-01;4.332e-01;-6.193e-01;9.459e-01;4.360e-01;-6.170e-01;9.521e-01;1.031e-03;-1.474e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.993711000;9.523e-01;4.120e-01;-6.000e-01;4.326e-01;-6.301e-01;9.460e-01;4.355e-01;-6.279e-01;9.523e-01;1.030e-03;-1.500e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.993967000;9.525e-01;4.120e-01;-6.104e-01;4.326e-01;-6.408e-01;9.460e-01;4.355e-01;-6.389e-01;9.525e-01;1.030e-03;-1.526e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.994223000;9.527e-01;4.120e-01;-6.208e-01;4.325e-01;-6.516e-01;9.461e-01;4.355e-01;-6.494e-01;9.527e-01;1.030e-03;-1.552e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.994479000;9.529e-01;4.116e-01;-6.312e-01;4.319e-01;-6.624e-01;9.463e-01;4.354e-01;-6.603e-01;9.529e-01;1.029e-03;-1.578e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.994735000;9.531e-01;4.116e-01;-6.412e-01;4.318e-01;-6.727e-01;9.464e-01;4.349e-01;-6.708e-01;9.531e-01;1.029e-03;-1.603e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.994991000;9.534e-01;4.116e-01;-6.516e-01;4.317e-01;-6.835e-01;9.465e-01;4.349e-01;-6.813e-01;9.534e-01;1.029e-03;-1.629e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.995247000;9.536e-01;4.116e-01;-6.616e-01;4.316e-01;-6.938e-01;9.466e-01;4.348e-01;-6.917e-01;9.536e-01;1.029e-03;-1.654e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.995503000;9.538e-01;4.116e-01;-6.716e-01;4.315e-01;-7.041e-01;9.467e-01;4.348e-01;-7.022e-01;9.538e-01;1.029e-03;-1.679e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.995759000;9.541e-01;4.116e-01;-6.820e-01;4.314e-01;-7.148e-01;9.469e-01;4.347e-01;-7.127e-01;9.541e-01;1.029e-03;-1.705e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996015000;9.543e-01;4.116e-01;-6.920e-01;4.313e-01;-7.251e-01;9.470e-01;4.346e-01;-7.231e-01;9.543e-01;1.029e-03;-1.730e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996044000;9.543e-01;4.116e-01;-6.928e-01;4.313e-01;-7.259e-01;9.470e-01;4.346e-01;-7.239e-01;9.543e-01;1.029e-03;-1.732e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996072000;9.544e-01;4.116e-01;-6.940e-01;4.313e-01;-7.272e-01;9.471e-01;4.346e-01;-7.252e-01;9.544e-01;1.029e-03;-1.735e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996130000;9.544e-01;4.116e-01;-6.964e-01;4.312e-01;-7.296e-01;9.471e-01;4.346e-01;-7.277e-01;9.544e-01;1.029e-03;-1.741e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996177000;9.545e-01;4.116e-01;-6.980e-01;4.312e-01;-7.313e-01;9.471e-01;4.346e-01;-7.294e-01;9.545e-01;1.029e-03;-1.745e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996224000;9.545e-01;4.116e-01;-7.000e-01;4.312e-01;-7.333e-01;9.472e-01;4.346e-01;-7.315e-01;9.545e-01;1.029e-03;-1.750e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996271000;9.546e-01;4.116e-01;-7.020e-01;4.312e-01;-7.354e-01;9.472e-01;4.346e-01;-7.331e-01;9.546e-01;1.029e-03;-1.755e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996365000;9.547e-01;4.116e-01;-7.056e-01;4.311e-01;-7.391e-01;9.472e-01;4.345e-01;-7.369e-01;9.547e-01;1.029e-03;-1.764e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996450000;9.548e-01;4.120e-01;-7.088e-01;4.315e-01;-7.424e-01;9.473e-01;4.349e-01;-7.402e-01;9.548e-01;1.030e-03;-1.772e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996535000;9.548e-01;4.120e-01;-7.120e-01;4.315e-01;-7.457e-01;9.473e-01;4.349e-01;-7.436e-01;9.548e-01;1.030e-03;-1.780e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.996704000;9.550e-01;4.120e-01;-7.184e-01;4.314e-01;-7.522e-01;9.475e-01;4.348e-01;-7.506e-01;9.550e-01;1.030e-03;-1.796e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.997043000;9.554e-01;4.120e-01;-7.316e-01;4.312e-01;-7.658e-01;9.477e-01;4.347e-01;-7.640e-01;9.554e-01;1.030e-03;-1.829e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.997382000;9.558e-01;4.120e-01;-7.444e-01;4.311e-01;-7.789e-01;9.479e-01;4.346e-01;-7.769e-01;9.558e-01;1.030e-03;-1.861e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.997721000;9.561e-01;4.124e-01;-7.576e-01;4.313e-01;-7.924e-01;9.482e-01;4.349e-01;-7.902e-01;9.561e-01;1.031e-03;-1.894e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.998060000;9.565e-01;4.124e-01;-7.704e-01;4.311e-01;-8.054e-01;9.484e-01;4.348e-01;-8.034e-01;9.565e-01;1.031e-03;-1.926e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.998399000;9.569e-01;4.128e-01;-7.828e-01;4.314e-01;-8.180e-01;9.487e-01;4.351e-01;-8.163e-01;9.569e-01;1.032e-03;-1.957e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.998738000;9.573e-01;4.132e-01;-7.956e-01;4.316e-01;-8.310e-01;9.490e-01;4.354e-01;-8.291e-01;9.573e-01;1.033e-03;-1.989e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999077000;9.578e-01;4.132e-01;-8.080e-01;4.314e-01;-8.436e-01;9.493e-01;4.353e-01;-8.419e-01;9.578e-01;1.033e-03;-2.020e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999416000;9.582e-01;4.136e-01;-8.208e-01;4.316e-01;-8.566e-01;9.496e-01;4.356e-01;-8.543e-01;9.582e-01;1.034e-03;-2.052e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999755000;9.586e-01;4.140e-01;-8.332e-01;4.319e-01;-8.691e-01;9.499e-01;4.358e-01;-8.670e-01;9.586e-01;1.035e-03;-2.083e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999994000;9.589e-01;4.144e-01;-8.392e-01;4.321e-01;-8.751e-01;9.501e-01;4.362e-01;-8.731e-01;9.589e-01;1.036e-03;-2.098e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999994000;9.590e-01;4.144e-01;-8.416e-01;4.321e-01;-8.776e-01;9.501e-01;4.362e-01;-8.757e-01;9.590e-01;1.036e-03;-2.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999995000;9.590e-01;4.144e-01;-8.420e-01;4.321e-01;-8.780e-01;9.501e-01;4.362e-01;-8.757e-01;9.590e-01;1.036e-03;-2.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999996000;9.590e-01;4.144e-01;-8.420e-01;4.321e-01;-8.780e-01;9.501e-01;4.362e-01;-8.757e-01;9.590e-01;1.036e-03;-2.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
29.999998000;9.590e-01;4.144e-01;-8.420e-01;4.321e-01;-8.780e-01;9.501e-01;4.361e-01;-8.761e-01;9.590e-01;1.036e-03;-2.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000002000;9.590e-01;4.144e-01;-8.420e-01;4.321e-01;-8.780e-01;9.501e-01;4.361e-01;-8.761e-01;9.590e-01;1.036e-03;-2.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000010000;9.590e-01;4.144e-01;-8.424e-01;4.321e-01;-8.784e-01;9.501e-01;4.361e-01;-8.765e-01;9.590e-01;1.036e-03;-2.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000026000;9.590e-01;4.144e-01;-8.428e-01;4.321e-01;-8.788e-01;9.502e-01;4.361e-01;-8.769e-01;9.590e-01;1.036e-03;-2.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000058000;9.590e-01;4.144e-01;-8.440e-01;4.321e-01;-8.800e-01;9.502e-01;4.361e-01;-8.781e-01;9.590e-01;1.036e-03;-2.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000122000;9.591e-01;4.144e-01;-8.464e-01;4.321e-01;-8.825e-01;9.503e-01;4.361e-01;-8.806e-01;9.591e-01;1.036e-03;-2.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000250000;9.593e-01;4.144e-01;-8.512e-01;4.320e-01;-8.873e-01;9.504e-01;4.360e-01;-8.851e-01;9.593e-01;1.036e-03;-2.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000506000;9.597e-01;4.148e-01;-8.604e-01;4.322e-01;-8.966e-01;9.506e-01;4.363e-01;-8.946e-01;9.597e-01;1.037e-03;-2.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.000762000;9.600e-01;4.152e-01;-8.696e-01;4.325e-01;-9.058e-01;9.509e-01;4.366e-01;-9.036e-01;9.600e-01;1.038e-03;-2.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.001018000;9.604e-01;4.156e-01;-8.788e-01;4.327e-01;-9.151e-01;9.512e-01;4.369e-01;-9.130e-01;9.604e-01;1.039e-03;-2.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.001274000;9.607e-01;4.156e-01;-8.880e-01;4.326e-01;-9.243e-01;9.514e-01;4.368e-01;-9.220e-01;9.607e-01;1.039e-03;-2.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.001530000;9.611e-01;4.160e-01;-8.968e-01;4.328e-01;-9.331e-01;9.517e-01;4.371e-01;-9.314e-01;9.611e-01;1.040e-03;-2.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.001786000;9.615e-01;4.164e-01;-9.060e-01;4.331e-01;-9.423e-01;9.520e-01;4.374e-01;-9.403e-01;9.615e-01;1.041e-03;-2.265e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.002042000;9.619e-01;4.168e-01;-9.152e-01;4.333e-01;-9.515e-01;9.523e-01;4.377e-01;-9.493e-01;9.619e-01;1.042e-03;-2.288e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.002298000;9.623e-01;4.172e-01;-9.240e-01;4.336e-01;-9.602e-01;9.526e-01;4.380e-01;-9.582e-01;9.623e-01;1.043e-03;-2.310e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.002554000;9.626e-01;4.176e-01;-9.328e-01;4.338e-01;-9.690e-01;9.529e-01;4.382e-01;-9.672e-01;9.626e-01;1.044e-03;-2.332e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.002810000;9.630e-01;4.180e-01;-9.420e-01;4.340e-01;-9.781e-01;9.532e-01;4.385e-01;-9.761e-01;9.630e-01;1.045e-03;-2.355e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.003066000;9.634e-01;4.180e-01;-9.508e-01;4.339e-01;-9.869e-01;9.535e-01;4.384e-01;-9.850e-01;9.634e-01;1.045e-03;-2.377e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.003322000;9.639e-01;4.184e-01;-9.596e-01;4.341e-01;-9.956e-01;9.538e-01;4.387e-01;-9.935e-01;9.639e-01;1.046e-03;-2.399e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.003578000;9.643e-01;4.188e-01;-9.684e-01;4.343e-01;-1.004e+00;9.542e-01;4.389e-01;-1.002e+00;9.643e-01;1.047e-03;-2.421e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.003834000;9.647e-01;4.192e-01;-9.772e-01;4.345e-01;-1.013e+00;9.545e-01;4.392e-01;-1.011e+00;9.647e-01;1.048e-03;-2.443e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.004090000;9.651e-01;4.196e-01;-9.860e-01;4.348e-01;-1.022e+00;9.548e-01;4.395e-01;-1.020e+00;9.651e-01;1.049e-03;-2.465e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.004346000;9.655e-01;4.200e-01;-9.948e-01;4.350e-01;-1.030e+00;9.552e-01;4.397e-01;-1.028e+00;9.655e-01;1.050e-03;-2.487e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.004602000;9.660e-01;4.204e-01;-1.003e+00;4.352e-01;-1.039e+00;9.555e-01;4.400e-01;-1.037e+00;9.660e-01;1.051e-03;-2.508e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.004858000;9.664e-01;4.208e-01;-1.012e+00;4.354e-01;-1.047e+00;9.559e-01;4.402e-01;-1.045e+00;9.664e-01;1.052e-03;-2.530e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.005114000;9.668e-01;4.212e-01;-1.020e+00;4.356e-01;-1.055e+00;9.562e-01;4.405e-01;-1.053e+00;9.668e-01;1.053e-03;-2.551e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.005370000;9.673e-01;4.216e-01;-1.029e+00;4.359e-01;-1.064e+00;9.566e-01;4.407e-01;-1.062e+00;9.673e-01;1.054e-03;-2.573e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.005626000;9.677e-01;4.220e-01;-1.038e+00;4.361e-01;-1.072e+00;9.569e-01;4.410e-01;-1.070e+00;9.677e-01;1.055e-03;-2.594e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.005882000;9.682e-01;4.228e-01;-1.046e+00;4.367e-01;-1.080e+00;9.573e-01;4.417e-01;-1.078e+00;9.682e-01;1.057e-03;-2.615e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.006138000;9.687e-01;4.232e-01;-1.054e+00;4.369e-01;-1.089e+00;9.577e-01;4.419e-01;-1.087e+00;9.687e-01;1.058e-03;-2.636e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.006394000;9.691e-01;4.236e-01;-1.063e+00;4.371e-01;-1.097e+00;9.581e-01;4.421e-01;-1.095e+00;9.691e-01;1.059e-03;-2.658e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.006650000;9.696e-01;4.240e-01;-1.072e+00;4.373e-01;-1.105e+00;9.585e-01;4.424e-01;-1.103e+00;9.696e-01;1.060e-03;-2.679e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.006906000;9.701e-01;4.244e-01;-1.080e+00;4.375e-01;-1.113e+00;9.589e-01;4.426e-01;-1.111e+00;9.701e-01;1.061e-03;-2.700e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.007162000;9.705e-01;4.248e-01;-1.088e+00;4.377e-01;-1.121e+00;9.592e-01;4.428e-01;-1.119e+00;9.705e-01;1.062e-03;-2.720e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.007418000;9.710e-01;4.252e-01;-1.096e+00;4.379e-01;-1.129e+00;9.596e-01;4.431e-01;-1.127e+00;9.710e-01;1.063e-03;-2.741e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.007674000;9.715e-01;4.256e-01;-1.105e+00;4.381e-01;-1.137e+00;9.601e-01;4.433e-01;-1.135e+00;9.715e-01;1.064e-03;-2.762e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.007930000;9.720e-01;4.260e-01;-1.113e+00;4.383e-01;-1.145e+00;9.605e-01;4.435e-01;-1.143e+00;9.720e-01;1.065e-03;-2.783e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.008186000;9.725e-01;4.264e-01;-1.121e+00;4.385e-01;-1.153e+00;9.609e-01;4.438e-01;-1.151e+00;9.725e-01;1.066e-03;-2.803e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.008442000;9.730e-01;4.268e-01;-1.130e+00;4.386e-01;-1.161e+00;9.613e-01;4.440e-01;-1.159e+00;9.730e-01;1.067e-03;-2.824e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.008698000;9.735e-01;4.272e-01;-1.138e+00;4.388e-01;-1.169e+00;9.617e-01;4.442e-01;-1.167e+00;9.735e-01;1.068e-03;-2.844e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.008954000;9.740e-01;4.276e-01;-1.146e+00;4.390e-01;-1.176e+00;9.622e-01;4.444e-01;-1.174e+00;9.740e-01;1.069e-03;-2.864e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009210000;9.745e-01;4.280e-01;-1.154e+00;4.392e-01;-1.184e+00;9.626e-01;4.446e-01;-1.182e+00;9.745e-01;1.070e-03;-2.885e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009466000;9.750e-01;4.284e-01;-1.162e+00;4.394e-01;-1.192e+00;9.630e-01;4.448e-01;-1.190e+00;9.750e-01;1.071e-03;-2.905e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009722000;9.755e-01;4.288e-01;-1.170e+00;4.395e-01;-1.199e+00;9.635e-01;4.451e-01;-1.197e+00;9.755e-01;1.072e-03;-2.925e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009978000;9.761e-01;4.292e-01;-1.178e+00;4.397e-01;-1.207e+00;9.639e-01;4.453e-01;-1.205e+00;9.761e-01;1.073e-03;-2.945e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009994000;9.761e-01;4.292e-01;-1.178e+00;4.397e-01;-1.207e+00;9.640e-01;4.453e-01;-1.205e+00;9.761e-01;1.073e-03;-2.945e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009994000;9.761e-01;4.292e-01;-1.179e+00;4.397e-01;-1.208e+00;9.640e-01;4.453e-01;-1.205e+00;9.761e-01;1.073e-03;-2.947e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009995000;9.761e-01;4.292e-01;-1.179e+00;4.397e-01;-1.208e+00;9.640e-01;4.452e-01;-1.205e+00;9.761e-01;1.073e-03;-2.947e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.009998000;9.761e-01;4.292e-01;-1.179e+00;4.397e-01;-1.208e+00;9.640e-01;4.452e-01;-1.205e+00;9.761e-01;1.073e-03;-2.947e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010002000;9.761e-01;4.292e-01;-1.179e+00;4.397e-01;-1.208e+00;9.640e-01;4.457e-01;-1.205e+00;9.761e-01;1.073e-03;-2.947e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010010000;9.761e-01;4.296e-01;-1.178e+00;4.401e-01;-1.207e+00;9.640e-01;4.457e-01;-1.205e+00;9.761e-01;1.074e-03;-2.946e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010026000;9.762e-01;4.296e-01;-1.178e+00;4.401e-01;-1.207e+00;9.640e-01;4.456e-01;-1.205e+00;9.762e-01;1.074e-03;-2.946e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010058000;9.762e-01;4.296e-01;-1.178e+00;4.401e-01;-1.207e+00;9.641e-01;4.456e-01;-1.204e+00;9.762e-01;1.074e-03;-2.945e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010122000;9.763e-01;4.296e-01;-1.177e+00;4.400e-01;-1.206e+00;9.642e-01;4.456e-01;-1.204e+00;9.763e-01;1.074e-03;-2.943e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010250000;9.765e-01;4.300e-01;-1.175e+00;4.403e-01;-1.203e+00;9.644e-01;4.459e-01;-1.202e+00;9.765e-01;1.075e-03;-2.938e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010506000;9.769e-01;4.308e-01;-1.172e+00;4.410e-01;-1.200e+00;9.649e-01;4.465e-01;-1.197e+00;9.769e-01;1.077e-03;-2.930e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.010762000;9.773e-01;4.316e-01;-1.168e+00;4.416e-01;-1.195e+00;9.653e-01;4.471e-01;-1.193e+00;9.773e-01;1.079e-03;-2.921e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.011274000;9.781e-01;4.332e-01;-1.162e+00;4.429e-01;-1.188e+00;9.662e-01;4.484e-01;-1.185e+00;9.781e-01;1.083e-03;-2.904e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.011735000;9.789e-01;4.344e-01;-1.155e+00;4.438e-01;-1.180e+00;9.670e-01;4.492e-01;-1.178e+00;9.789e-01;1.086e-03;-2.888e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.012196000;9.796e-01;4.352e-01;-1.149e+00;4.443e-01;-1.173e+00;9.678e-01;4.501e-01;-1.171e+00;9.796e-01;1.088e-03;-2.873e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.012656000;9.803e-01;4.364e-01;-1.143e+00;4.452e-01;-1.166e+00;9.686e-01;4.506e-01;-1.164e+00;9.803e-01;1.091e-03;-2.858e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.013117000;9.810e-01;4.372e-01;-1.137e+00;4.457e-01;-1.159e+00;9.693e-01;4.510e-01;-1.157e+00;9.810e-01;1.093e-03;-2.842e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.013578000;9.817e-01;4.384e-01;-1.131e+00;4.466e-01;-1.152e+00;9.701e-01;4.519e-01;-1.150e+00;9.817e-01;1.096e-03;-2.827e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.014039000;9.824e-01;4.392e-01;-1.125e+00;4.471e-01;-1.145e+00;9.709e-01;4.524e-01;-1.143e+00;9.824e-01;1.098e-03;-2.812e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.014500000;9.831e-01;4.400e-01;-1.119e+00;4.476e-01;-1.138e+00;9.717e-01;4.528e-01;-1.136e+00;9.831e-01;1.100e-03;-2.797e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.014960000;9.838e-01;4.404e-01;-1.113e+00;4.476e-01;-1.131e+00;9.724e-01;4.529e-01;-1.129e+00;9.838e-01;1.101e-03;-2.782e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.015421000;9.845e-01;4.412e-01;-1.107e+00;4.481e-01;-1.124e+00;9.732e-01;4.534e-01;-1.122e+00;9.845e-01;1.103e-03;-2.767e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.015882000;9.852e-01;4.416e-01;-1.101e+00;4.482e-01;-1.117e+00;9.739e-01;4.534e-01;-1.115e+00;9.852e-01;1.104e-03;-2.752e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.016343000;9.859e-01;4.420e-01;-1.095e+00;4.483e-01;-1.110e+00;9.747e-01;4.535e-01;-1.108e+00;9.859e-01;1.105e-03;-2.737e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.016804000;9.865e-01;4.424e-01;-1.089e+00;4.484e-01;-1.104e+00;9.754e-01;4.535e-01;-1.101e+00;9.865e-01;1.106e-03;-2.722e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.017264000;9.872e-01;4.428e-01;-1.083e+00;4.485e-01;-1.097e+00;9.762e-01;4.536e-01;-1.095e+00;9.872e-01;1.107e-03;-2.708e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.017725000;9.879e-01;4.428e-01;-1.077e+00;4.482e-01;-1.090e+00;9.769e-01;4.533e-01;-1.088e+00;9.879e-01;1.107e-03;-2.693e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.018186000;9.885e-01;4.432e-01;-1.071e+00;4.483e-01;-1.084e+00;9.776e-01;4.533e-01;-1.082e+00;9.885e-01;1.108e-03;-2.678e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.018647000;9.892e-01;4.432e-01;-1.066e+00;4.480e-01;-1.077e+00;9.784e-01;4.530e-01;-1.075e+00;9.892e-01;1.108e-03;-2.664e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.019108000;9.899e-01;4.432e-01;-1.060e+00;4.477e-01;-1.070e+00;9.791e-01;4.527e-01;-1.068e+00;9.899e-01;1.108e-03;-2.649e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.019568000;9.905e-01;4.432e-01;-1.054e+00;4.475e-01;-1.064e+00;9.798e-01;4.523e-01;-1.062e+00;9.905e-01;1.108e-03;-2.635e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.020029000;9.911e-01;4.432e-01;-1.048e+00;4.472e-01;-1.058e+00;9.805e-01;4.520e-01;-1.055e+00;9.911e-01;1.108e-03;-2.621e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.020490000;9.918e-01;4.432e-01;-1.042e+00;4.469e-01;-1.051e+00;9.812e-01;4.517e-01;-1.049e+00;9.918e-01;1.108e-03;-2.606e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.020951000;9.924e-01;4.432e-01;-1.037e+00;4.466e-01;-1.045e+00;9.819e-01;4.514e-01;-1.043e+00;9.924e-01;1.108e-03;-2.592e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.021412000;9.931e-01;4.428e-01;-1.031e+00;4.459e-01;-1.038e+00;9.826e-01;4.506e-01;-1.036e+00;9.931e-01;1.107e-03;-2.578e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.021872000;9.937e-01;4.428e-01;-1.026e+00;4.456e-01;-1.032e+00;9.833e-01;4.503e-01;-1.030e+00;9.937e-01;1.107e-03;-2.564e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.022333000;9.943e-01;4.424e-01;-1.020e+00;4.449e-01;-1.026e+00;9.840e-01;4.496e-01;-1.024e+00;9.943e-01;1.106e-03;-2.550e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.022794000;9.949e-01;4.424e-01;-1.014e+00;4.447e-01;-1.020e+00;9.847e-01;4.493e-01;-1.018e+00;9.949e-01;1.106e-03;-2.536e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.023255000;9.955e-01;4.420e-01;-1.009e+00;4.440e-01;-1.014e+00;9.853e-01;4.486e-01;-1.012e+00;9.955e-01;1.105e-03;-2.523e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.023716000;9.961e-01;4.416e-01;-1.004e+00;4.433e-01;-1.007e+00;9.860e-01;4.479e-01;-1.005e+00;9.961e-01;1.104e-03;-2.509e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.024176000;9.967e-01;4.412e-01;-9.980e-01;4.426e-01;-1.001e+00;9.867e-01;4.472e-01;-9.993e-01;9.967e-01;1.103e-03;-2.495e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.024637000;9.973e-01;4.408e-01;-9.928e-01;4.420e-01;-9.954e-01;9.873e-01;4.465e-01;-9.934e-01;9.973e-01;1.102e-03;-2.482e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.025098000;9.979e-01;4.404e-01;-9.872e-01;4.413e-01;-9.892e-01;9.880e-01;4.458e-01;-9.875e-01;9.979e-01;1.101e-03;-2.468e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.025559000;9.985e-01;4.400e-01;-9.820e-01;4.406e-01;-9.834e-01;9.886e-01;4.451e-01;-9.816e-01;9.985e-01;1.100e-03;-2.455e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.026020000;9.991e-01;4.396e-01;-9.768e-01;4.400e-01;-9.777e-01;9.893e-01;4.444e-01;-9.757e-01;9.991e-01;1.099e-03;-2.442e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.026480000;9.997e-01;4.392e-01;-9.712e-01;4.393e-01;-9.715e-01;9.899e-01;4.437e-01;-9.698e-01;9.997e-01;1.098e-03;-2.428e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.026941000;1.000e+00;4.388e-01;-9.660e-01;4.387e-01;-9.657e-01;9.906e-01;4.430e-01;-9.639e-01;1.000e+00;1.097e-03;-2.415e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.027402000;1.001e+00;4.384e-01;-9.608e-01;4.380e-01;-9.600e-01;9.912e-01;4.423e-01;-9.580e-01;1.001e+00;1.096e-03;-2.402e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.027863000;1.001e+00;4.376e-01;-9.556e-01;4.370e-01;-9.542e-01;9.918e-01;4.416e-01;-9.522e-01;1.001e+00;1.094e-03;-2.389e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.028324000;1.002e+00;4.372e-01;-9.504e-01;4.363e-01;-9.485e-01;9.924e-01;4.405e-01;-9.467e-01;1.002e+00;1.093e-03;-2.376e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.028784000;1.003e+00;4.368e-01;-9.452e-01;4.357e-01;-9.428e-01;9.931e-01;4.398e-01;-9.409e-01;1.003e+00;1.092e-03;-2.363e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.029245000;1.003e+00;4.364e-01;-9.404e-01;4.350e-01;-9.375e-01;9.937e-01;4.392e-01;-9.355e-01;1.003e+00;1.091e-03;-2.351e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.029706000;1.004e+00;4.360e-01;-9.352e-01;4.344e-01;-9.318e-01;9.943e-01;4.385e-01;-9.297e-01;1.004e+00;1.090e-03;-2.338e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.030167000;1.004e+00;4.356e-01;-9.300e-01;4.338e-01;-9.261e-01;9.949e-01;4.378e-01;-9.243e-01;1.004e+00;1.089e-03;-2.325e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.030628000;1.005e+00;4.348e-01;-9.252e-01;4.327e-01;-9.208e-01;9.955e-01;4.372e-01;-9.189e-01;1.005e+00;1.087e-03;-2.313e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.031088000;1.005e+00;4.344e-01;-9.200e-01;4.321e-01;-9.151e-01;9.961e-01;4.361e-01;-9.136e-01;1.005e+00;1.086e-03;-2.300e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.031549000;1.006e+00;4.340e-01;-9.152e-01;4.315e-01;-9.099e-01;9.967e-01;4.354e-01;-9.082e-01;1.006e+00;1.085e-03;-2.288e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.032010000;1.006e+00;4.336e-01;-9.104e-01;4.309e-01;-9.046e-01;9.973e-01;4.348e-01;-9.029e-01;1.006e+00;1.084e-03;-2.276e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.032471000;1.007e+00;4.332e-01;-9.056e-01;4.302e-01;-8.994e-01;9.978e-01;4.341e-01;-8.975e-01;1.007e+00;1.083e-03;-2.264e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.032932000;1.007e+00;4.328e-01;-9.008e-01;4.296e-01;-8.942e-01;9.984e-01;4.335e-01;-8.922e-01;1.007e+00;1.082e-03;-2.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.033392000;1.008e+00;4.324e-01;-8.960e-01;4.290e-01;-8.889e-01;9.990e-01;4.328e-01;-8.869e-01;1.008e+00;1.081e-03;-2.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.033853000;1.008e+00;4.320e-01;-8.912e-01;4.284e-01;-8.837e-01;9.996e-01;4.322e-01;-8.816e-01;1.008e+00;1.080e-03;-2.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.034314000;1.009e+00;4.316e-01;-8.864e-01;4.278e-01;-8.785e-01;1.000e+00;4.315e-01;-8.767e-01;1.009e+00;1.079e-03;-2.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.034775000;1.009e+00;4.312e-01;-8.816e-01;4.272e-01;-8.733e-01;1.001e+00;4.309e-01;-8.714e-01;1.009e+00;1.078e-03;-2.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.035236000;1.010e+00;4.312e-01;-8.768e-01;4.269e-01;-8.681e-01;1.001e+00;4.307e-01;-8.665e-01;1.010e+00;1.078e-03;-2.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.036157000;1.011e+00;4.304e-01;-8.676e-01;4.257e-01;-8.582e-01;1.002e+00;4.294e-01;-8.564e-01;1.011e+00;1.076e-03;-2.169e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.036987000;1.012e+00;4.300e-01;-8.596e-01;4.250e-01;-8.495e-01;1.003e+00;4.286e-01;-8.476e-01;1.012e+00;1.075e-03;-2.149e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.037816000;1.013e+00;4.296e-01;-8.512e-01;4.242e-01;-8.405e-01;1.004e+00;4.278e-01;-8.388e-01;1.013e+00;1.074e-03;-2.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.038646000;1.014e+00;4.292e-01;-8.432e-01;4.234e-01;-8.319e-01;1.005e+00;4.270e-01;-8.301e-01;1.014e+00;1.073e-03;-2.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.039475000;1.014e+00;4.288e-01;-8.356e-01;4.227e-01;-8.237e-01;1.006e+00;4.262e-01;-8.218e-01;1.014e+00;1.072e-03;-2.089e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.040304000;1.015e+00;4.284e-01;-8.276e-01;4.220e-01;-8.152e-01;1.007e+00;4.254e-01;-8.135e-01;1.015e+00;1.071e-03;-2.069e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.041134000;1.016e+00;4.284e-01;-8.200e-01;4.216e-01;-8.070e-01;1.008e+00;4.250e-01;-8.052e-01;1.016e+00;1.071e-03;-2.050e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.041963000;1.017e+00;4.280e-01;-8.124e-01;4.209e-01;-7.989e-01;1.009e+00;4.242e-01;-7.969e-01;1.017e+00;1.070e-03;-2.031e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.042793000;1.018e+00;4.280e-01;-8.048e-01;4.206e-01;-7.908e-01;1.010e+00;4.239e-01;-7.891e-01;1.018e+00;1.070e-03;-2.012e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.043622000;1.018e+00;4.280e-01;-7.976e-01;4.202e-01;-7.831e-01;1.011e+00;4.235e-01;-7.813e-01;1.018e+00;1.070e-03;-1.994e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.044452000;1.019e+00;4.280e-01;-7.900e-01;4.199e-01;-7.751e-01;1.011e+00;4.232e-01;-7.736e-01;1.019e+00;1.070e-03;-1.975e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.045281000;1.020e+00;4.280e-01;-7.828e-01;4.196e-01;-7.675e-01;1.012e+00;4.228e-01;-7.658e-01;1.020e+00;1.070e-03;-1.957e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.046110000;1.021e+00;4.280e-01;-7.760e-01;4.193e-01;-7.602e-01;1.013e+00;4.225e-01;-7.585e-01;1.021e+00;1.070e-03;-1.940e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.046940000;1.021e+00;4.280e-01;-7.688e-01;4.190e-01;-7.526e-01;1.014e+00;4.221e-01;-7.512e-01;1.021e+00;1.070e-03;-1.922e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.047769000;1.022e+00;4.280e-01;-7.620e-01;4.187e-01;-7.454e-01;1.015e+00;4.218e-01;-7.439e-01;1.022e+00;1.070e-03;-1.905e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.048599000;1.023e+00;4.280e-01;-7.552e-01;4.184e-01;-7.383e-01;1.015e+00;4.215e-01;-7.366e-01;1.023e+00;1.070e-03;-1.888e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.049428000;1.024e+00;4.280e-01;-7.484e-01;4.181e-01;-7.311e-01;1.016e+00;4.215e-01;-7.293e-01;1.024e+00;1.070e-03;-1.871e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.050258000;1.024e+00;4.284e-01;-7.420e-01;4.182e-01;-7.244e-01;1.017e+00;4.212e-01;-7.225e-01;1.024e+00;1.071e-03;-1.855e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.051087000;1.025e+00;4.284e-01;-7.352e-01;4.179e-01;-7.173e-01;1.018e+00;4.209e-01;-7.157e-01;1.025e+00;1.071e-03;-1.838e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.051917000;1.026e+00;4.284e-01;-7.288e-01;4.177e-01;-7.106e-01;1.019e+00;4.206e-01;-7.089e-01;1.026e+00;1.071e-03;-1.822e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.052746000;1.026e+00;4.288e-01;-7.228e-01;4.178e-01;-7.043e-01;1.019e+00;4.207e-01;-7.025e-01;1.026e+00;1.072e-03;-1.807e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.053575000;1.027e+00;4.288e-01;-7.164e-01;4.175e-01;-6.976e-01;1.020e+00;4.204e-01;-6.957e-01;1.027e+00;1.072e-03;-1.791e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.054405000;1.028e+00;4.288e-01;-7.104e-01;4.173e-01;-6.913e-01;1.021e+00;4.205e-01;-6.893e-01;1.028e+00;1.072e-03;-1.776e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.055234000;1.028e+00;4.292e-01;-7.040e-01;4.174e-01;-6.847e-01;1.021e+00;4.202e-01;-6.830e-01;1.028e+00;1.073e-03;-1.760e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.056064000;1.029e+00;4.292e-01;-6.980e-01;4.172e-01;-6.784e-01;1.022e+00;4.199e-01;-6.771e-01;1.029e+00;1.073e-03;-1.745e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.056893000;1.029e+00;4.292e-01;-6.924e-01;4.169e-01;-6.726e-01;1.023e+00;4.197e-01;-6.708e-01;1.029e+00;1.073e-03;-1.731e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.057410000;1.030e+00;4.292e-01;-6.888e-01;4.168e-01;-6.688e-01;1.023e+00;4.195e-01;-6.670e-01;1.030e+00;1.073e-03;-1.722e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.057660000;1.030e+00;4.296e-01;-6.868e-01;4.171e-01;-6.668e-01;1.023e+00;4.198e-01;-6.653e-01;1.030e+00;1.074e-03;-1.717e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.057805000;1.030e+00;4.296e-01;-6.860e-01;4.170e-01;-6.659e-01;1.023e+00;4.198e-01;-6.640e-01;1.030e+00;1.074e-03;-1.715e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.057950000;1.030e+00;4.296e-01;-6.848e-01;4.170e-01;-6.647e-01;1.024e+00;4.197e-01;-6.632e-01;1.030e+00;1.074e-03;-1.712e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.058095000;1.030e+00;4.296e-01;-6.840e-01;4.169e-01;-6.638e-01;1.024e+00;4.197e-01;-6.619e-01;1.030e+00;1.074e-03;-1.710e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.058240000;1.030e+00;4.296e-01;-6.828e-01;4.169e-01;-6.626e-01;1.024e+00;4.196e-01;-6.611e-01;1.030e+00;1.074e-03;-1.707e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.058530000;1.031e+00;4.296e-01;-6.808e-01;4.168e-01;-6.605e-01;1.024e+00;4.195e-01;-6.590e-01;1.031e+00;1.074e-03;-1.702e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.058820000;1.031e+00;4.296e-01;-6.788e-01;4.167e-01;-6.585e-01;1.024e+00;4.194e-01;-6.569e-01;1.031e+00;1.074e-03;-1.697e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.059109000;1.031e+00;4.296e-01;-6.768e-01;4.167e-01;-6.564e-01;1.024e+00;4.193e-01;-6.548e-01;1.031e+00;1.074e-03;-1.692e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.059399000;1.031e+00;4.296e-01;-6.752e-01;4.166e-01;-6.547e-01;1.025e+00;4.192e-01;-6.527e-01;1.031e+00;1.074e-03;-1.688e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.059689000;1.031e+00;4.296e-01;-6.732e-01;4.165e-01;-6.527e-01;1.025e+00;4.192e-01;-6.510e-01;1.031e+00;1.074e-03;-1.683e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.059979000;1.032e+00;4.296e-01;-6.712e-01;4.164e-01;-6.506e-01;1.025e+00;4.191e-01;-6.489e-01;1.032e+00;1.074e-03;-1.678e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.060269000;1.032e+00;4.296e-01;-6.692e-01;4.163e-01;-6.485e-01;1.025e+00;4.190e-01;-6.468e-01;1.032e+00;1.074e-03;-1.673e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.060559000;1.032e+00;4.296e-01;-6.672e-01;4.162e-01;-6.465e-01;1.026e+00;4.189e-01;-6.447e-01;1.032e+00;1.074e-03;-1.668e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.060849000;1.032e+00;4.296e-01;-6.652e-01;4.162e-01;-6.444e-01;1.026e+00;4.188e-01;-6.430e-01;1.032e+00;1.074e-03;-1.663e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.061139000;1.032e+00;4.296e-01;-6.636e-01;4.161e-01;-6.427e-01;1.026e+00;4.187e-01;-6.409e-01;1.032e+00;1.074e-03;-1.659e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.061429000;1.033e+00;4.296e-01;-6.616e-01;4.160e-01;-6.407e-01;1.026e+00;4.186e-01;-6.389e-01;1.033e+00;1.074e-03;-1.654e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.061719000;1.033e+00;4.296e-01;-6.596e-01;4.159e-01;-6.386e-01;1.026e+00;4.185e-01;-6.372e-01;1.033e+00;1.074e-03;-1.649e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.062009000;1.033e+00;4.296e-01;-6.580e-01;4.159e-01;-6.370e-01;1.027e+00;4.185e-01;-6.351e-01;1.033e+00;1.074e-03;-1.645e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.062299000;1.033e+00;4.296e-01;-6.560e-01;4.158e-01;-6.349e-01;1.027e+00;4.184e-01;-6.334e-01;1.033e+00;1.074e-03;-1.640e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.062589000;1.033e+00;4.296e-01;-6.544e-01;4.157e-01;-6.332e-01;1.027e+00;4.183e-01;-6.313e-01;1.033e+00;1.074e-03;-1.636e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.062879000;1.034e+00;4.296e-01;-6.524e-01;4.156e-01;-6.312e-01;1.027e+00;4.182e-01;-6.296e-01;1.034e+00;1.074e-03;-1.631e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.063169000;1.034e+00;4.296e-01;-6.504e-01;4.156e-01;-6.291e-01;1.027e+00;4.181e-01;-6.276e-01;1.034e+00;1.074e-03;-1.626e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.063459000;1.034e+00;4.296e-01;-6.488e-01;4.155e-01;-6.275e-01;1.028e+00;4.180e-01;-6.259e-01;1.034e+00;1.074e-03;-1.622e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.063749000;1.034e+00;4.296e-01;-6.468e-01;4.154e-01;-6.254e-01;1.028e+00;4.180e-01;-6.238e-01;1.034e+00;1.074e-03;-1.617e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.064039000;1.034e+00;4.296e-01;-6.452e-01;4.153e-01;-6.238e-01;1.028e+00;4.179e-01;-6.221e-01;1.034e+00;1.074e-03;-1.613e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.064329000;1.035e+00;4.296e-01;-6.436e-01;4.153e-01;-6.221e-01;1.028e+00;4.178e-01;-6.205e-01;1.035e+00;1.074e-03;-1.609e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.064619000;1.035e+00;4.296e-01;-6.416e-01;4.152e-01;-6.201e-01;1.028e+00;4.177e-01;-6.184e-01;1.035e+00;1.074e-03;-1.604e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.064909000;1.035e+00;4.292e-01;-6.400e-01;4.147e-01;-6.184e-01;1.029e+00;4.172e-01;-6.167e-01;1.035e+00;1.073e-03;-1.600e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.065199000;1.035e+00;4.292e-01;-6.384e-01;4.147e-01;-6.168e-01;1.029e+00;4.172e-01;-6.150e-01;1.035e+00;1.073e-03;-1.596e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.065489000;1.035e+00;4.292e-01;-6.364e-01;4.146e-01;-6.147e-01;1.029e+00;4.171e-01;-6.130e-01;1.035e+00;1.073e-03;-1.591e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.065779000;1.035e+00;4.292e-01;-6.348e-01;4.145e-01;-6.131e-01;1.029e+00;4.170e-01;-6.113e-01;1.035e+00;1.073e-03;-1.587e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.066069000;1.036e+00;4.292e-01;-6.332e-01;4.145e-01;-6.114e-01;1.029e+00;4.169e-01;-6.097e-01;1.036e+00;1.073e-03;-1.583e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.066358000;1.036e+00;4.292e-01;-6.316e-01;4.144e-01;-6.098e-01;1.030e+00;4.169e-01;-6.080e-01;1.036e+00;1.073e-03;-1.579e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.066648000;1.036e+00;4.292e-01;-6.296e-01;4.143e-01;-6.078e-01;1.030e+00;4.168e-01;-6.063e-01;1.036e+00;1.073e-03;-1.574e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.066938000;1.036e+00;4.292e-01;-6.280e-01;4.142e-01;-6.061e-01;1.030e+00;4.167e-01;-6.047e-01;1.036e+00;1.073e-03;-1.570e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.067228000;1.036e+00;4.292e-01;-6.264e-01;4.142e-01;-6.045e-01;1.030e+00;4.166e-01;-6.030e-01;1.036e+00;1.073e-03;-1.566e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.067518000;1.036e+00;4.288e-01;-6.248e-01;4.137e-01;-6.028e-01;1.030e+00;4.166e-01;-6.013e-01;1.036e+00;1.072e-03;-1.562e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.067808000;1.037e+00;4.288e-01;-6.232e-01;4.137e-01;-6.012e-01;1.031e+00;4.161e-01;-5.997e-01;1.037e+00;1.072e-03;-1.558e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.068098000;1.037e+00;4.288e-01;-6.216e-01;4.136e-01;-5.996e-01;1.031e+00;4.160e-01;-5.980e-01;1.037e+00;1.072e-03;-1.554e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.068678000;1.037e+00;4.288e-01;-6.184e-01;4.135e-01;-5.963e-01;1.031e+00;4.159e-01;-5.947e-01;1.037e+00;1.072e-03;-1.546e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.069200000;1.037e+00;4.288e-01;-6.156e-01;4.134e-01;-5.934e-01;1.031e+00;4.157e-01;-5.918e-01;1.037e+00;1.072e-03;-1.539e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.069722000;1.038e+00;4.284e-01;-6.128e-01;4.129e-01;-5.906e-01;1.032e+00;4.152e-01;-5.889e-01;1.038e+00;1.071e-03;-1.532e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.070244000;1.038e+00;4.284e-01;-6.100e-01;4.127e-01;-5.877e-01;1.032e+00;4.151e-01;-5.860e-01;1.038e+00;1.071e-03;-1.525e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.070766000;1.038e+00;4.284e-01;-6.076e-01;4.126e-01;-5.852e-01;1.032e+00;4.150e-01;-5.835e-01;1.038e+00;1.071e-03;-1.519e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.071288000;1.038e+00;4.280e-01;-6.048e-01;4.121e-01;-5.824e-01;1.033e+00;4.145e-01;-5.807e-01;1.038e+00;1.070e-03;-1.512e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.071810000;1.039e+00;4.280e-01;-6.020e-01;4.120e-01;-5.795e-01;1.033e+00;4.144e-01;-5.782e-01;1.039e+00;1.070e-03;-1.505e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.072332000;1.039e+00;4.280e-01;-5.996e-01;4.119e-01;-5.771e-01;1.033e+00;4.142e-01;-5.753e-01;1.039e+00;1.070e-03;-1.499e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.072854000;1.039e+00;4.276e-01;-5.972e-01;4.114e-01;-5.746e-01;1.033e+00;4.137e-01;-5.728e-01;1.039e+00;1.069e-03;-1.493e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.073376000;1.040e+00;4.276e-01;-5.944e-01;4.113e-01;-5.718e-01;1.034e+00;4.136e-01;-5.703e-01;1.040e+00;1.069e-03;-1.486e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.073897000;1.040e+00;4.276e-01;-5.920e-01;4.113e-01;-5.694e-01;1.034e+00;4.135e-01;-5.679e-01;1.040e+00;1.069e-03;-1.480e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.074419000;1.040e+00;4.272e-01;-5.896e-01;4.108e-01;-5.669e-01;1.034e+00;4.130e-01;-5.654e-01;1.040e+00;1.068e-03;-1.474e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.074941000;1.040e+00;4.272e-01;-5.872e-01;4.107e-01;-5.645e-01;1.035e+00;4.129e-01;-5.629e-01;1.040e+00;1.068e-03;-1.468e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.075463000;1.040e+00;4.272e-01;-5.848e-01;4.106e-01;-5.621e-01;1.035e+00;4.128e-01;-5.605e-01;1.040e+00;1.068e-03;-1.462e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.075985000;1.041e+00;4.268e-01;-5.828e-01;4.101e-01;-5.600e-01;1.035e+00;4.123e-01;-5.584e-01;1.041e+00;1.067e-03;-1.457e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.076507000;1.041e+00;4.268e-01;-5.804e-01;4.100e-01;-5.576e-01;1.035e+00;4.122e-01;-5.560e-01;1.041e+00;1.067e-03;-1.451e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.077029000;1.041e+00;4.264e-01;-5.780e-01;4.095e-01;-5.552e-01;1.036e+00;4.118e-01;-5.535e-01;1.041e+00;1.066e-03;-1.445e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.077551000;1.041e+00;4.264e-01;-5.760e-01;4.095e-01;-5.531e-01;1.036e+00;4.117e-01;-5.514e-01;1.041e+00;1.066e-03;-1.440e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.078073000;1.042e+00;4.264e-01;-5.740e-01;4.094e-01;-5.511e-01;1.036e+00;4.116e-01;-5.494e-01;1.042e+00;1.066e-03;-1.435e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.078595000;1.042e+00;4.260e-01;-5.716e-01;4.089e-01;-5.487e-01;1.036e+00;4.111e-01;-5.473e-01;1.042e+00;1.065e-03;-1.429e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.079117000;1.042e+00;4.260e-01;-5.696e-01;4.088e-01;-5.466e-01;1.037e+00;4.110e-01;-5.449e-01;1.042e+00;1.065e-03;-1.424e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.079639000;1.042e+00;4.260e-01;-5.676e-01;4.087e-01;-5.446e-01;1.037e+00;4.109e-01;-5.429e-01;1.042e+00;1.065e-03;-1.419e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.080161000;1.042e+00;4.256e-01;-5.656e-01;4.083e-01;-5.426e-01;1.037e+00;4.104e-01;-5.412e-01;1.042e+00;1.064e-03;-1.414e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.080683000;1.043e+00;4.256e-01;-5.636e-01;4.082e-01;-5.406e-01;1.037e+00;4.103e-01;-5.392e-01;1.043e+00;1.064e-03;-1.409e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.081204000;1.043e+00;4.252e-01;-5.616e-01;4.077e-01;-5.385e-01;1.037e+00;4.099e-01;-5.371e-01;1.043e+00;1.063e-03;-1.404e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.081726000;1.043e+00;4.252e-01;-5.600e-01;4.077e-01;-5.369e-01;1.038e+00;4.098e-01;-5.351e-01;1.043e+00;1.063e-03;-1.400e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.082248000;1.043e+00;4.252e-01;-5.580e-01;4.076e-01;-5.349e-01;1.038e+00;4.097e-01;-5.334e-01;1.043e+00;1.063e-03;-1.395e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.082770000;1.043e+00;4.248e-01;-5.564e-01;4.071e-01;-5.333e-01;1.038e+00;4.092e-01;-5.314e-01;1.043e+00;1.062e-03;-1.391e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.083292000;1.044e+00;4.248e-01;-5.544e-01;4.071e-01;-5.313e-01;1.038e+00;4.092e-01;-5.298e-01;1.044e+00;1.062e-03;-1.386e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.083814000;1.044e+00;4.248e-01;-5.528e-01;4.070e-01;-5.296e-01;1.038e+00;4.091e-01;-5.281e-01;1.044e+00;1.062e-03;-1.382e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.084336000;1.044e+00;4.244e-01;-5.512e-01;4.066e-01;-5.280e-01;1.039e+00;4.086e-01;-5.261e-01;1.044e+00;1.061e-03;-1.378e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.084858000;1.044e+00;4.244e-01;-5.492e-01;4.065e-01;-5.260e-01;1.039e+00;4.086e-01;-5.245e-01;1.044e+00;1.061e-03;-1.373e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.085380000;1.044e+00;4.244e-01;-5.476e-01;4.064e-01;-5.244e-01;1.039e+00;4.085e-01;-5.228e-01;1.044e+00;1.061e-03;-1.369e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.085902000;1.044e+00;4.240e-01;-5.460e-01;4.060e-01;-5.228e-01;1.039e+00;4.080e-01;-5.212e-01;1.044e+00;1.060e-03;-1.365e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.086424000;1.045e+00;4.240e-01;-5.444e-01;4.059e-01;-5.212e-01;1.039e+00;4.080e-01;-5.196e-01;1.045e+00;1.060e-03;-1.361e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.087424000;1.045e+00;4.240e-01;-5.416e-01;4.058e-01;-5.184e-01;1.040e+00;4.078e-01;-5.167e-01;1.045e+00;1.060e-03;-1.354e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.088324000;1.045e+00;4.236e-01;-5.392e-01;4.053e-01;-5.159e-01;1.040e+00;4.074e-01;-5.143e-01;1.045e+00;1.059e-03;-1.348e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.089224000;1.045e+00;4.236e-01;-5.368e-01;4.052e-01;-5.135e-01;1.040e+00;4.072e-01;-5.119e-01;1.045e+00;1.059e-03;-1.342e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.090124000;1.046e+00;4.232e-01;-5.344e-01;4.048e-01;-5.111e-01;1.040e+00;4.068e-01;-5.094e-01;1.046e+00;1.058e-03;-1.336e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
