time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
30.091024000;1.046e+00;4.232e-01;-5.324e-01;4.047e-01;-5.091e-01;1.041e+00;4.067e-01;-5.074e-01;1.046e+00;1.058e-03;-1.331e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.091924000;1.046e+00;4.228e-01;-5.300e-01;4.042e-01;-5.067e-01;1.041e+00;4.062e-01;-5.053e-01;1.046e+00;1.057e-03;-1.325e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.092824000;1.046e+00;4.228e-01;-5.280e-01;4.041e-01;-5.047e-01;1.041e+00;4.061e-01;-5.033e-01;1.046e+00;1.057e-03;-1.320e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.093724000;1.046e+00;4.224e-01;-5.260e-01;4.037e-01;-5.027e-01;1.041e+00;4.056e-01;-5.013e-01;1.046e+00;1.056e-03;-1.315e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.094624000;1.047e+00;4.224e-01;-5.240e-01;4.036e-01;-5.007e-01;1.042e+00;4.056e-01;-4.993e-01;1.047e+00;1.056e-03;-1.310e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.095524000;1.047e+00;4.224e-01;-5.224e-01;4.035e-01;-4.991e-01;1.042e+00;4.055e-01;-4.976e-01;1.047e+00;1.056e-03;-1.306e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.096424000;1.047e+00;4.220e-01;-5.208e-01;4.031e-01;-4.975e-01;1.042e+00;4.050e-01;-4.956e-01;1.047e+00;1.055e-03;-1.302e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.097324000;1.047e+00;4.220e-01;-5.192e-01;4.030e-01;-4.959e-01;1.042e+00;4.050e-01;-4.940e-01;1.047e+00;1.055e-03;-1.298e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.098224000;1.047e+00;4.220e-01;-5.176e-01;4.030e-01;-4.943e-01;1.042e+00;4.049e-01;-4.924e-01;1.047e+00;1.055e-03;-1.294e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.099124000;1.047e+00;4.216e-01;-5.160e-01;4.025e-01;-4.927e-01;1.042e+00;4.044e-01;-4.912e-01;1.047e+00;1.054e-03;-1.290e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.100024000;1.048e+00;4.216e-01;-5.144e-01;4.025e-01;-4.911e-01;1.043e+00;4.044e-01;-4.896e-01;1.048e+00;1.054e-03;-1.286e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.100924000;1.048e+00;4.216e-01;-5.132e-01;4.024e-01;-4.899e-01;1.043e+00;4.043e-01;-4.883e-01;1.048e+00;1.054e-03;-1.283e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.101824000;1.048e+00;4.212e-01;-5.120e-01;4.020e-01;-4.886e-01;1.043e+00;4.039e-01;-4.871e-01;1.048e+00;1.053e-03;-1.280e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.102724000;1.048e+00;4.212e-01;-5.108e-01;4.019e-01;-4.874e-01;1.043e+00;4.038e-01;-4.859e-01;1.048e+00;1.053e-03;-1.277e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.103624000;1.048e+00;4.212e-01;-5.096e-01;4.019e-01;-4.862e-01;1.043e+00;4.038e-01;-4.847e-01;1.048e+00;1.053e-03;-1.274e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.104524000;1.048e+00;4.212e-01;-5.084e-01;4.019e-01;-4.851e-01;1.043e+00;4.037e-01;-4.835e-01;1.048e+00;1.053e-03;-1.271e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.105424000;1.048e+00;4.208e-01;-5.072e-01;4.014e-01;-4.839e-01;1.043e+00;4.033e-01;-4.823e-01;1.048e+00;1.052e-03;-1.268e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.106324000;1.048e+00;4.208e-01;-5.064e-01;4.014e-01;-4.831e-01;1.043e+00;4.033e-01;-4.815e-01;1.048e+00;1.052e-03;-1.266e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.107224000;1.048e+00;4.208e-01;-5.056e-01;4.014e-01;-4.822e-01;1.044e+00;4.032e-01;-4.807e-01;1.048e+00;1.052e-03;-1.264e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.108124000;1.049e+00;4.204e-01;-5.044e-01;4.009e-01;-4.811e-01;1.044e+00;4.028e-01;-4.798e-01;1.049e+00;1.051e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.109024000;1.049e+00;4.204e-01;-5.036e-01;4.009e-01;-4.803e-01;1.044e+00;4.028e-01;-4.790e-01;1.049e+00;1.051e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.109924000;1.049e+00;4.204e-01;-5.028e-01;4.009e-01;-4.795e-01;1.044e+00;4.027e-01;-4.782e-01;1.049e+00;1.051e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.110824000;1.049e+00;4.204e-01;-5.024e-01;4.009e-01;-4.791e-01;1.044e+00;4.027e-01;-4.774e-01;1.049e+00;1.051e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.111724000;1.049e+00;4.200e-01;-5.016e-01;4.005e-01;-4.783e-01;1.044e+00;4.023e-01;-4.766e-01;1.049e+00;1.050e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.112624000;1.049e+00;4.200e-01;-5.008e-01;4.004e-01;-4.775e-01;1.044e+00;4.023e-01;-4.762e-01;1.049e+00;1.050e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.113524000;1.049e+00;4.200e-01;-5.004e-01;4.004e-01;-4.771e-01;1.044e+00;4.022e-01;-4.754e-01;1.049e+00;1.050e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.114424000;1.049e+00;4.200e-01;-5.000e-01;4.004e-01;-4.767e-01;1.044e+00;4.022e-01;-4.750e-01;1.049e+00;1.050e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.115324000;1.049e+00;4.196e-01;-4.992e-01;4.000e-01;-4.759e-01;1.044e+00;4.018e-01;-4.746e-01;1.049e+00;1.049e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.116224000;1.049e+00;4.196e-01;-4.988e-01;4.000e-01;-4.755e-01;1.044e+00;4.018e-01;-4.738e-01;1.049e+00;1.049e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.117124000;1.049e+00;4.196e-01;-4.984e-01;4.000e-01;-4.751e-01;1.044e+00;4.018e-01;-4.734e-01;1.049e+00;1.049e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.118024000;1.049e+00;4.192e-01;-4.980e-01;3.996e-01;-4.747e-01;1.044e+00;4.014e-01;-4.730e-01;1.049e+00;1.048e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.118924000;1.049e+00;4.192e-01;-4.976e-01;3.995e-01;-4.743e-01;1.044e+00;4.014e-01;-4.726e-01;1.049e+00;1.048e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.119824000;1.049e+00;4.192e-01;-4.972e-01;3.995e-01;-4.739e-01;1.044e+00;4.014e-01;-4.726e-01;1.049e+00;1.048e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.120724000;1.049e+00;4.192e-01;-4.972e-01;3.995e-01;-4.739e-01;1.044e+00;4.013e-01;-4.722e-01;1.049e+00;1.048e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.121624000;1.049e+00;4.188e-01;-4.968e-01;3.991e-01;-4.735e-01;1.045e+00;4.009e-01;-4.718e-01;1.049e+00;1.047e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.122524000;1.049e+00;4.188e-01;-4.964e-01;3.991e-01;-4.731e-01;1.045e+00;4.009e-01;-4.718e-01;1.049e+00;1.047e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.123424000;1.049e+00;4.188e-01;-4.964e-01;3.991e-01;-4.731e-01;1.045e+00;4.009e-01;-4.714e-01;1.049e+00;1.047e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.124324000;1.049e+00;4.188e-01;-4.960e-01;3.991e-01;-4.727e-01;1.045e+00;4.009e-01;-4.714e-01;1.049e+00;1.047e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.125224000;1.049e+00;4.184e-01;-4.960e-01;3.987e-01;-4.727e-01;1.045e+00;4.005e-01;-4.710e-01;1.049e+00;1.046e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.126124000;1.049e+00;4.184e-01;-4.960e-01;3.987e-01;-4.727e-01;1.045e+00;4.005e-01;-4.710e-01;1.049e+00;1.046e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.127024000;1.049e+00;4.184e-01;-4.956e-01;3.987e-01;-4.723e-01;1.045e+00;4.005e-01;-4.710e-01;1.049e+00;1.046e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.127924000;1.049e+00;4.184e-01;-4.956e-01;3.987e-01;-4.723e-01;1.045e+00;4.005e-01;-4.706e-01;1.049e+00;1.046e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.128824000;1.049e+00;4.184e-01;-4.956e-01;3.987e-01;-4.723e-01;1.045e+00;4.005e-01;-4.706e-01;1.049e+00;1.046e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.129724000;1.049e+00;4.180e-01;-4.956e-01;3.983e-01;-4.723e-01;1.045e+00;4.001e-01;-4.706e-01;1.049e+00;1.045e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.133324000;1.049e+00;4.180e-01;-4.956e-01;3.983e-01;-4.723e-01;1.045e+00;4.001e-01;-4.706e-01;1.049e+00;1.045e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.134224000;1.049e+00;4.176e-01;-4.956e-01;3.979e-01;-4.723e-01;1.045e+00;3.997e-01;-4.706e-01;1.049e+00;1.044e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.135124000;1.049e+00;4.176e-01;-4.956e-01;3.979e-01;-4.723e-01;1.045e+00;3.998e-01;-4.706e-01;1.049e+00;1.044e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.136924000;1.049e+00;4.176e-01;-4.956e-01;3.979e-01;-4.723e-01;1.045e+00;3.998e-01;-4.706e-01;1.049e+00;1.044e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.137824000;1.049e+00;4.176e-01;-4.956e-01;3.980e-01;-4.723e-01;1.045e+00;3.998e-01;-4.710e-01;1.049e+00;1.044e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.138724000;1.049e+00;4.176e-01;-4.956e-01;3.980e-01;-4.723e-01;1.045e+00;3.998e-01;-4.710e-01;1.049e+00;1.044e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.139624000;1.049e+00;4.172e-01;-4.960e-01;3.976e-01;-4.727e-01;1.045e+00;3.994e-01;-4.710e-01;1.049e+00;1.043e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.140524000;1.049e+00;4.172e-01;-4.960e-01;3.976e-01;-4.727e-01;1.045e+00;3.994e-01;-4.710e-01;1.049e+00;1.043e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.141424000;1.049e+00;4.172e-01;-4.960e-01;3.976e-01;-4.727e-01;1.045e+00;3.994e-01;-4.714e-01;1.049e+00;1.043e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.142324000;1.049e+00;4.172e-01;-4.964e-01;3.976e-01;-4.731e-01;1.045e+00;3.994e-01;-4.714e-01;1.049e+00;1.043e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.143224000;1.049e+00;4.172e-01;-4.964e-01;3.976e-01;-4.731e-01;1.045e+00;3.994e-01;-4.714e-01;1.049e+00;1.043e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.144124000;1.049e+00;4.172e-01;-4.964e-01;3.976e-01;-4.731e-01;1.045e+00;3.994e-01;-4.718e-01;1.049e+00;1.043e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.145024000;1.049e+00;4.172e-01;-4.968e-01;3.976e-01;-4.735e-01;1.045e+00;3.994e-01;-4.718e-01;1.049e+00;1.043e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.145924000;1.049e+00;4.172e-01;-4.968e-01;3.976e-01;-4.735e-01;1.045e+00;3.994e-01;-4.718e-01;1.049e+00;1.043e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.146824000;1.049e+00;4.168e-01;-4.968e-01;3.972e-01;-4.735e-01;1.044e+00;3.990e-01;-4.722e-01;1.049e+00;1.042e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.147724000;1.049e+00;4.168e-01;-4.972e-01;3.972e-01;-4.739e-01;1.044e+00;3.991e-01;-4.722e-01;1.049e+00;1.042e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.148724000;1.049e+00;4.168e-01;-4.972e-01;3.972e-01;-4.739e-01;1.044e+00;3.991e-01;-4.722e-01;1.049e+00;1.042e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.149724000;1.049e+00;4.168e-01;-4.976e-01;3.973e-01;-4.743e-01;1.044e+00;3.991e-01;-4.726e-01;1.049e+00;1.042e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.150724000;1.049e+00;4.168e-01;-4.976e-01;3.973e-01;-4.743e-01;1.044e+00;3.991e-01;-4.726e-01;1.049e+00;1.042e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.151724000;1.049e+00;4.168e-01;-4.976e-01;3.973e-01;-4.743e-01;1.044e+00;3.991e-01;-4.730e-01;1.049e+00;1.042e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.152724000;1.049e+00;4.168e-01;-4.980e-01;3.973e-01;-4.747e-01;1.044e+00;3.991e-01;-4.730e-01;1.049e+00;1.042e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.153724000;1.049e+00;4.168e-01;-4.980e-01;3.973e-01;-4.747e-01;1.044e+00;3.991e-01;-4.734e-01;1.049e+00;1.042e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.154724000;1.049e+00;4.168e-01;-4.984e-01;3.973e-01;-4.751e-01;1.044e+00;3.991e-01;-4.734e-01;1.049e+00;1.042e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.155724000;1.049e+00;4.168e-01;-4.984e-01;3.973e-01;-4.751e-01;1.044e+00;3.991e-01;-4.738e-01;1.049e+00;1.042e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.156724000;1.049e+00;4.164e-01;-4.988e-01;3.969e-01;-4.755e-01;1.044e+00;3.987e-01;-4.738e-01;1.049e+00;1.041e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.157724000;1.049e+00;4.164e-01;-4.988e-01;3.969e-01;-4.755e-01;1.044e+00;3.987e-01;-4.742e-01;1.049e+00;1.041e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.158724000;1.049e+00;4.164e-01;-4.992e-01;3.969e-01;-4.759e-01;1.044e+00;3.988e-01;-4.742e-01;1.049e+00;1.041e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.159724000;1.049e+00;4.164e-01;-4.992e-01;3.969e-01;-4.759e-01;1.044e+00;3.988e-01;-4.746e-01;1.049e+00;1.041e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.160724000;1.049e+00;4.164e-01;-4.996e-01;3.970e-01;-4.763e-01;1.044e+00;3.988e-01;-4.746e-01;1.049e+00;1.041e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.161724000;1.049e+00;4.164e-01;-4.996e-01;3.970e-01;-4.763e-01;1.044e+00;3.988e-01;-4.750e-01;1.049e+00;1.041e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.162724000;1.049e+00;4.164e-01;-5.000e-01;3.970e-01;-4.767e-01;1.044e+00;3.988e-01;-4.750e-01;1.049e+00;1.041e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.163724000;1.049e+00;4.164e-01;-5.000e-01;3.970e-01;-4.767e-01;1.044e+00;3.988e-01;-4.750e-01;1.049e+00;1.041e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.164724000;1.049e+00;4.164e-01;-5.004e-01;3.970e-01;-4.771e-01;1.044e+00;3.988e-01;-4.754e-01;1.049e+00;1.041e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.165724000;1.049e+00;4.164e-01;-5.004e-01;3.970e-01;-4.771e-01;1.044e+00;3.988e-01;-4.754e-01;1.049e+00;1.041e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.166724000;1.049e+00;4.164e-01;-5.004e-01;3.970e-01;-4.771e-01;1.044e+00;3.988e-01;-4.758e-01;1.049e+00;1.041e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.167724000;1.049e+00;4.164e-01;-5.008e-01;3.970e-01;-4.775e-01;1.044e+00;3.988e-01;-4.758e-01;1.049e+00;1.041e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.168724000;1.049e+00;4.164e-01;-5.008e-01;3.970e-01;-4.775e-01;1.044e+00;3.988e-01;-4.762e-01;1.049e+00;1.041e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.169724000;1.049e+00;4.164e-01;-5.012e-01;3.970e-01;-4.779e-01;1.044e+00;3.988e-01;-4.762e-01;1.049e+00;1.041e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.170724000;1.049e+00;4.164e-01;-5.012e-01;3.970e-01;-4.779e-01;1.044e+00;3.988e-01;-4.762e-01;1.049e+00;1.041e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.171724000;1.049e+00;4.164e-01;-5.016e-01;3.970e-01;-4.783e-01;1.044e+00;3.989e-01;-4.766e-01;1.049e+00;1.041e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.172724000;1.049e+00;4.164e-01;-5.016e-01;3.970e-01;-4.783e-01;1.044e+00;3.989e-01;-4.766e-01;1.049e+00;1.041e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.173724000;1.049e+00;4.160e-01;-5.016e-01;3.967e-01;-4.783e-01;1.044e+00;3.989e-01;-4.770e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.174724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.175724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.176724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.177724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.178724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.179724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.180724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.181724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.182724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.183724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.783e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.184724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.783e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.185724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.786e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.186724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.787e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.187724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.787e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.188724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.790e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.189724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.791e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.192724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.791e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.193724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.194724000;1.049e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.195724000;1.049e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.196724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.197724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.198724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.199724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.203724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.204724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.205724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.206724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.213724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.214724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.215724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.216724000;1.048e+00;4.160e-01;-5.056e-01;3.968e-01;-4.823e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.264e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.262724000;1.048e+00;4.160e-01;-5.056e-01;3.968e-01;-4.823e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.264e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.263724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.268724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.807e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.269724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.298724000;1.048e+00;4.160e-01;-5.052e-01;3.968e-01;-4.819e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.263e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.299724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.306724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.803e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.307724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.345724000;1.048e+00;4.160e-01;-5.048e-01;3.968e-01;-4.815e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.262e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.346724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.356724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.799e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.357724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.369724000;1.048e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.048e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.370724000;1.049e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.394724000;1.049e+00;4.160e-01;-5.044e-01;3.968e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.395724000;1.049e+00;4.160e-01;-5.044e-01;3.967e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.398724000;1.049e+00;4.160e-01;-5.044e-01;3.967e-01;-4.811e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.261e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.399724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.407724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.795e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.408724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.794e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.409724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.794e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.410724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.791e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.450724000;1.049e+00;4.160e-01;-5.040e-01;3.967e-01;-4.807e-01;1.044e+00;3.986e-01;-4.791e-01;1.049e+00;1.040e-03;-1.260e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.451724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.790e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.461724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.790e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.462724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.787e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.491724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.787e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.492724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.786e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.499724000;1.049e+00;4.160e-01;-5.036e-01;3.967e-01;-4.803e-01;1.044e+00;3.986e-01;-4.786e-01;1.049e+00;1.040e-03;-1.259e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.500724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.986e-01;-4.786e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.507724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.986e-01;-4.786e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.508724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.786e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.510724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.786e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.511724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.783e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.531724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.783e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.532724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.547724000;1.049e+00;4.160e-01;-5.032e-01;3.967e-01;-4.799e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.258e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.548724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.558724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.782e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.559724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.779e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.571724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.779e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.572724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.593724000;1.049e+00;4.160e-01;-5.028e-01;3.967e-01;-4.795e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.257e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.594724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.605724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.778e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.606724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.775e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.609724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.775e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.610724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.639724000;1.049e+00;4.160e-01;-5.024e-01;3.967e-01;-4.791e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.256e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.640724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.650724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.774e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.651724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.683724000;1.049e+00;4.160e-01;-5.020e-01;3.967e-01;-4.787e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.255e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.684724000;1.049e+00;4.160e-01;-5.016e-01;3.967e-01;-4.783e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.695724000;1.049e+00;4.160e-01;-5.016e-01;3.967e-01;-4.783e-01;1.044e+00;3.985e-01;-4.770e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.696724000;1.049e+00;4.160e-01;-5.016e-01;3.967e-01;-4.783e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.707724000;1.049e+00;4.160e-01;-5.016e-01;3.967e-01;-4.783e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.708724000;1.049e+00;4.160e-01;-5.016e-01;3.966e-01;-4.783e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.727724000;1.049e+00;4.160e-01;-5.016e-01;3.966e-01;-4.783e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.254e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.728724000;1.049e+00;4.160e-01;-5.012e-01;3.966e-01;-4.779e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.739724000;1.049e+00;4.160e-01;-5.012e-01;3.966e-01;-4.779e-01;1.044e+00;3.985e-01;-4.766e-01;1.049e+00;1.040e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.740724000;1.049e+00;4.160e-01;-5.012e-01;3.966e-01;-4.779e-01;1.044e+00;3.985e-01;-4.762e-01;1.049e+00;1.040e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.769724000;1.049e+00;4.160e-01;-5.012e-01;3.966e-01;-4.779e-01;1.044e+00;3.985e-01;-4.762e-01;1.049e+00;1.040e-03;-1.253e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.770724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.985e-01;-4.762e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.775724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.985e-01;-4.762e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.776724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.984e-01;-4.762e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.781724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.984e-01;-4.762e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.782724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.984e-01;-4.758e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.811724000;1.049e+00;4.160e-01;-5.008e-01;3.966e-01;-4.775e-01;1.044e+00;3.984e-01;-4.758e-01;1.049e+00;1.040e-03;-1.252e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.812724000;1.049e+00;4.160e-01;-5.004e-01;3.966e-01;-4.771e-01;1.044e+00;3.984e-01;-4.758e-01;1.049e+00;1.040e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.824724000;1.049e+00;4.160e-01;-5.004e-01;3.966e-01;-4.771e-01;1.044e+00;3.984e-01;-4.758e-01;1.049e+00;1.040e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.825724000;1.049e+00;4.160e-01;-5.004e-01;3.966e-01;-4.771e-01;1.044e+00;3.984e-01;-4.754e-01;1.049e+00;1.040e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.852724000;1.049e+00;4.160e-01;-5.004e-01;3.966e-01;-4.771e-01;1.044e+00;3.984e-01;-4.754e-01;1.049e+00;1.040e-03;-1.251e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.853724000;1.049e+00;4.160e-01;-5.000e-01;3.966e-01;-4.767e-01;1.044e+00;3.984e-01;-4.754e-01;1.049e+00;1.040e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.865724000;1.049e+00;4.160e-01;-5.000e-01;3.966e-01;-4.767e-01;1.044e+00;3.984e-01;-4.754e-01;1.049e+00;1.040e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.866724000;1.049e+00;4.160e-01;-5.000e-01;3.966e-01;-4.767e-01;1.044e+00;3.984e-01;-4.750e-01;1.049e+00;1.040e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.893724000;1.049e+00;4.160e-01;-5.000e-01;3.966e-01;-4.767e-01;1.044e+00;3.984e-01;-4.750e-01;1.049e+00;1.040e-03;-1.250e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.894724000;1.049e+00;4.160e-01;-4.996e-01;3.966e-01;-4.763e-01;1.044e+00;3.984e-01;-4.750e-01;1.049e+00;1.040e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.906724000;1.049e+00;4.160e-01;-4.996e-01;3.966e-01;-4.763e-01;1.044e+00;3.984e-01;-4.750e-01;1.049e+00;1.040e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.907724000;1.049e+00;4.160e-01;-4.996e-01;3.966e-01;-4.763e-01;1.044e+00;3.984e-01;-4.746e-01;1.049e+00;1.040e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.933724000;1.049e+00;4.160e-01;-4.996e-01;3.966e-01;-4.763e-01;1.044e+00;3.984e-01;-4.746e-01;1.049e+00;1.040e-03;-1.249e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.934724000;1.049e+00;4.160e-01;-4.992e-01;3.966e-01;-4.759e-01;1.044e+00;3.984e-01;-4.746e-01;1.049e+00;1.040e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.946724000;1.049e+00;4.160e-01;-4.992e-01;3.966e-01;-4.759e-01;1.044e+00;3.984e-01;-4.746e-01;1.049e+00;1.040e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.947724000;1.049e+00;4.160e-01;-4.992e-01;3.966e-01;-4.759e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.973724000;1.049e+00;4.160e-01;-4.992e-01;3.966e-01;-4.759e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.248e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.974724000;1.049e+00;4.160e-01;-4.988e-01;3.966e-01;-4.755e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.981724000;1.049e+00;4.160e-01;-4.988e-01;3.966e-01;-4.755e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.982724000;1.049e+00;4.160e-01;-4.988e-01;3.965e-01;-4.755e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.986724000;1.049e+00;4.160e-01;-4.988e-01;3.965e-01;-4.755e-01;1.044e+00;3.984e-01;-4.742e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
30.987724000;1.049e+00;4.160e-01;-4.988e-01;3.965e-01;-4.755e-01;1.044e+00;3.984e-01;-4.738e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.012724000;1.049e+00;4.160e-01;-4.988e-01;3.965e-01;-4.755e-01;1.044e+00;3.984e-01;-4.738e-01;1.049e+00;1.040e-03;-1.247e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.013724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.984e-01;-4.738e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.017724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.984e-01;-4.738e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.018724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.983e-01;-4.738e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.025724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.983e-01;-4.738e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.026724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.983e-01;-4.734e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.050724000;1.049e+00;4.160e-01;-4.984e-01;3.965e-01;-4.751e-01;1.044e+00;3.983e-01;-4.734e-01;1.049e+00;1.040e-03;-1.246e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.051724000;1.049e+00;4.160e-01;-4.980e-01;3.965e-01;-4.747e-01;1.044e+00;3.983e-01;-4.734e-01;1.049e+00;1.040e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.064724000;1.049e+00;4.160e-01;-4.980e-01;3.965e-01;-4.747e-01;1.044e+00;3.983e-01;-4.734e-01;1.049e+00;1.040e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.065724000;1.049e+00;4.160e-01;-4.980e-01;3.965e-01;-4.747e-01;1.044e+00;3.983e-01;-4.730e-01;1.049e+00;1.040e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.088724000;1.049e+00;4.160e-01;-4.980e-01;3.965e-01;-4.747e-01;1.044e+00;3.983e-01;-4.730e-01;1.049e+00;1.040e-03;-1.245e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.089724000;1.049e+00;4.160e-01;-4.976e-01;3.965e-01;-4.743e-01;1.044e+00;3.983e-01;-4.730e-01;1.049e+00;1.040e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.102724000;1.049e+00;4.160e-01;-4.976e-01;3.965e-01;-4.743e-01;1.044e+00;3.983e-01;-4.730e-01;1.049e+00;1.040e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.103724000;1.049e+00;4.160e-01;-4.976e-01;3.965e-01;-4.743e-01;1.044e+00;3.983e-01;-4.726e-01;1.049e+00;1.040e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.126724000;1.049e+00;4.160e-01;-4.976e-01;3.965e-01;-4.743e-01;1.044e+00;3.983e-01;-4.726e-01;1.049e+00;1.040e-03;-1.244e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.127724000;1.049e+00;4.160e-01;-4.972e-01;3.965e-01;-4.739e-01;1.044e+00;3.983e-01;-4.726e-01;1.049e+00;1.040e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.141724000;1.049e+00;4.160e-01;-4.972e-01;3.965e-01;-4.739e-01;1.044e+00;3.983e-01;-4.726e-01;1.049e+00;1.040e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.142724000;1.049e+00;4.160e-01;-4.972e-01;3.965e-01;-4.739e-01;1.044e+00;3.983e-01;-4.722e-01;1.049e+00;1.040e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.164724000;1.049e+00;4.160e-01;-4.972e-01;3.965e-01;-4.739e-01;1.044e+00;3.983e-01;-4.722e-01;1.049e+00;1.040e-03;-1.243e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.165724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.044e+00;3.983e-01;-4.722e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.178724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.044e+00;3.983e-01;-4.722e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.179724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.044e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.183724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.044e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.184724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.045e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.201724000;1.049e+00;4.160e-01;-4.968e-01;3.965e-01;-4.735e-01;1.045e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.242e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.202724000;1.049e+00;4.160e-01;-4.964e-01;3.965e-01;-4.731e-01;1.045e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.216724000;1.049e+00;4.160e-01;-4.964e-01;3.965e-01;-4.731e-01;1.045e+00;3.983e-01;-4.718e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.217724000;1.049e+00;4.160e-01;-4.964e-01;3.965e-01;-4.731e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.232724000;1.049e+00;4.160e-01;-4.964e-01;3.965e-01;-4.731e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.233724000;1.049e+00;4.160e-01;-4.964e-01;3.964e-01;-4.731e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.238724000;1.049e+00;4.160e-01;-4.964e-01;3.964e-01;-4.731e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.241e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.239724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.242724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.983e-01;-4.714e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.243724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.982e-01;-4.714e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.253724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.982e-01;-4.714e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.254724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.982e-01;-4.710e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.274724000;1.049e+00;4.160e-01;-4.960e-01;3.964e-01;-4.727e-01;1.045e+00;3.982e-01;-4.710e-01;1.049e+00;1.040e-03;-1.240e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.275724000;1.049e+00;4.160e-01;-4.956e-01;3.964e-01;-4.723e-01;1.045e+00;3.982e-01;-4.710e-01;1.049e+00;1.040e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.290724000;1.049e+00;4.160e-01;-4.956e-01;3.964e-01;-4.723e-01;1.045e+00;3.982e-01;-4.710e-01;1.049e+00;1.040e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.291724000;1.049e+00;4.160e-01;-4.956e-01;3.964e-01;-4.723e-01;1.045e+00;3.982e-01;-4.706e-01;1.049e+00;1.040e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.311724000;1.049e+00;4.160e-01;-4.956e-01;3.964e-01;-4.723e-01;1.045e+00;3.982e-01;-4.706e-01;1.049e+00;1.040e-03;-1.239e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.312724000;1.049e+00;4.160e-01;-4.952e-01;3.964e-01;-4.719e-01;1.045e+00;3.982e-01;-4.706e-01;1.049e+00;1.040e-03;-1.238e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.326724000;1.049e+00;4.160e-01;-4.952e-01;3.964e-01;-4.719e-01;1.045e+00;3.982e-01;-4.706e-01;1.049e+00;1.040e-03;-1.238e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.327724000;1.049e+00;4.160e-01;-4.952e-01;3.964e-01;-4.719e-01;1.045e+00;3.982e-01;-4.702e-01;1.049e+00;1.040e-03;-1.238e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.347724000;1.049e+00;4.160e-01;-4.952e-01;3.964e-01;-4.719e-01;1.045e+00;3.982e-01;-4.702e-01;1.049e+00;1.040e-03;-1.238e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.348724000;1.049e+00;4.160e-01;-4.948e-01;3.964e-01;-4.715e-01;1.045e+00;3.982e-01;-4.702e-01;1.049e+00;1.040e-03;-1.237e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.363724000;1.049e+00;4.160e-01;-4.948e-01;3.964e-01;-4.715e-01;1.045e+00;3.982e-01;-4.702e-01;1.049e+00;1.040e-03;-1.237e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.364724000;1.049e+00;4.160e-01;-4.948e-01;3.964e-01;-4.715e-01;1.045e+00;3.982e-01;-4.698e-01;1.049e+00;1.040e-03;-1.237e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.383724000;1.049e+00;4.160e-01;-4.948e-01;3.964e-01;-4.715e-01;1.045e+00;3.982e-01;-4.698e-01;1.049e+00;1.040e-03;-1.237e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.384724000;1.049e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.698e-01;1.049e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.399724000;1.049e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.698e-01;1.049e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.400724000;1.049e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.694e-01;1.049e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.402724000;1.049e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.694e-01;1.049e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.403724000;1.050e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.694e-01;1.050e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.418724000;1.050e+00;4.160e-01;-4.944e-01;3.964e-01;-4.711e-01;1.045e+00;3.982e-01;-4.694e-01;1.050e+00;1.040e-03;-1.236e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.419724000;1.050e+00;4.160e-01;-4.940e-01;3.964e-01;-4.707e-01;1.045e+00;3.982e-01;-4.694e-01;1.050e+00;1.040e-03;-1.235e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.435724000;1.050e+00;4.160e-01;-4.940e-01;3.964e-01;-4.707e-01;1.045e+00;3.982e-01;-4.694e-01;1.050e+00;1.040e-03;-1.235e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.436724000;1.050e+00;4.160e-01;-4.940e-01;3.964e-01;-4.707e-01;1.045e+00;3.982e-01;-4.690e-01;1.050e+00;1.040e-03;-1.235e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.454724000;1.050e+00;4.160e-01;-4.940e-01;3.964e-01;-4.707e-01;1.045e+00;3.982e-01;-4.690e-01;1.050e+00;1.040e-03;-1.235e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.455724000;1.050e+00;4.160e-01;-4.936e-01;3.964e-01;-4.703e-01;1.045e+00;3.982e-01;-4.690e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.458724000;1.050e+00;4.160e-01;-4.936e-01;3.964e-01;-4.703e-01;1.045e+00;3.982e-01;-4.690e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.459724000;1.050e+00;4.160e-01;-4.936e-01;3.964e-01;-4.703e-01;1.045e+00;3.981e-01;-4.690e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.470724000;1.050e+00;4.160e-01;-4.936e-01;3.964e-01;-4.703e-01;1.045e+00;3.981e-01;-4.690e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.471724000;1.050e+00;4.160e-01;-4.936e-01;3.964e-01;-4.703e-01;1.045e+00;3.981e-01;-4.686e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.472724000;1.050e+00;4.160e-01;-4.936e-01;3.963e-01;-4.703e-01;1.045e+00;3.981e-01;-4.686e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.489724000;1.050e+00;4.160e-01;-4.936e-01;3.963e-01;-4.703e-01;1.045e+00;3.981e-01;-4.686e-01;1.050e+00;1.040e-03;-1.234e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.490724000;1.050e+00;4.160e-01;-4.932e-01;3.963e-01;-4.699e-01;1.045e+00;3.981e-01;-4.686e-01;1.050e+00;1.040e-03;-1.233e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.506724000;1.050e+00;4.160e-01;-4.932e-01;3.963e-01;-4.699e-01;1.045e+00;3.981e-01;-4.686e-01;1.050e+00;1.040e-03;-1.233e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.507724000;1.050e+00;4.160e-01;-4.932e-01;3.963e-01;-4.699e-01;1.045e+00;3.981e-01;-4.682e-01;1.050e+00;1.040e-03;-1.233e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.524724000;1.050e+00;4.160e-01;-4.932e-01;3.963e-01;-4.699e-01;1.045e+00;3.981e-01;-4.682e-01;1.050e+00;1.040e-03;-1.233e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.525724000;1.050e+00;4.160e-01;-4.928e-01;3.963e-01;-4.695e-01;1.045e+00;3.981e-01;-4.682e-01;1.050e+00;1.040e-03;-1.232e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.541724000;1.050e+00;4.160e-01;-4.928e-01;3.963e-01;-4.695e-01;1.045e+00;3.981e-01;-4.682e-01;1.050e+00;1.040e-03;-1.232e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.542724000;1.050e+00;4.160e-01;-4.928e-01;3.963e-01;-4.695e-01;1.045e+00;3.981e-01;-4.678e-01;1.050e+00;1.040e-03;-1.232e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.559724000;1.050e+00;4.160e-01;-4.928e-01;3.963e-01;-4.695e-01;1.045e+00;3.981e-01;-4.678e-01;1.050e+00;1.040e-03;-1.232e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.560724000;1.050e+00;4.160e-01;-4.924e-01;3.963e-01;-4.691e-01;1.045e+00;3.981e-01;-4.678e-01;1.050e+00;1.040e-03;-1.231e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.577724000;1.050e+00;4.160e-01;-4.924e-01;3.963e-01;-4.691e-01;1.045e+00;3.981e-01;-4.678e-01;1.050e+00;1.040e-03;-1.231e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.578724000;1.050e+00;4.160e-01;-4.924e-01;3.963e-01;-4.691e-01;1.045e+00;3.981e-01;-4.674e-01;1.050e+00;1.040e-03;-1.231e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
