time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
31.594724000;1.050e+00;4.160e-01;-4.924e-01;3.963e-01;-4.691e-01;1.045e+00;3.981e-01;-4.674e-01;1.050e+00;1.040e-03;-1.231e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.595724000;1.050e+00;4.160e-01;-4.920e-01;3.963e-01;-4.687e-01;1.045e+00;3.981e-01;-4.674e-01;1.050e+00;1.040e-03;-1.230e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.612724000;1.050e+00;4.160e-01;-4.920e-01;3.963e-01;-4.687e-01;1.045e+00;3.981e-01;-4.674e-01;1.050e+00;1.040e-03;-1.230e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.613724000;1.050e+00;4.160e-01;-4.920e-01;3.963e-01;-4.687e-01;1.045e+00;3.981e-01;-4.670e-01;1.050e+00;1.040e-03;-1.230e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.629724000;1.050e+00;4.160e-01;-4.920e-01;3.963e-01;-4.687e-01;1.045e+00;3.981e-01;-4.670e-01;1.050e+00;1.040e-03;-1.230e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.630724000;1.050e+00;4.160e-01;-4.916e-01;3.963e-01;-4.683e-01;1.045e+00;3.981e-01;-4.670e-01;1.050e+00;1.040e-03;-1.229e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.647724000;1.050e+00;4.160e-01;-4.916e-01;3.963e-01;-4.683e-01;1.045e+00;3.981e-01;-4.670e-01;1.050e+00;1.040e-03;-1.229e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.648724000;1.050e+00;4.160e-01;-4.916e-01;3.963e-01;-4.683e-01;1.045e+00;3.981e-01;-4.666e-01;1.050e+00;1.040e-03;-1.229e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.663724000;1.050e+00;4.160e-01;-4.916e-01;3.963e-01;-4.683e-01;1.045e+00;3.981e-01;-4.666e-01;1.050e+00;1.040e-03;-1.229e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.664724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.981e-01;-4.666e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.666724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.981e-01;-4.666e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.667724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.980e-01;-4.666e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.682724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.980e-01;-4.666e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.683724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.698724000;1.050e+00;4.160e-01;-4.912e-01;3.963e-01;-4.679e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.228e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.699724000;1.050e+00;4.160e-01;-4.908e-01;3.963e-01;-4.675e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.704724000;1.050e+00;4.160e-01;-4.908e-01;3.963e-01;-4.675e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.705724000;1.050e+00;4.160e-01;-4.908e-01;3.962e-01;-4.675e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.716724000;1.050e+00;4.160e-01;-4.908e-01;3.962e-01;-4.675e-01;1.045e+00;3.980e-01;-4.662e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.717724000;1.050e+00;4.160e-01;-4.908e-01;3.962e-01;-4.675e-01;1.045e+00;3.980e-01;-4.658e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.732724000;1.050e+00;4.160e-01;-4.908e-01;3.962e-01;-4.675e-01;1.045e+00;3.980e-01;-4.658e-01;1.050e+00;1.040e-03;-1.227e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.733724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.658e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.746724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.658e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.747724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.657e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.751724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.657e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.752724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.654e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.767724000;1.050e+00;4.160e-01;-4.904e-01;3.962e-01;-4.671e-01;1.045e+00;3.980e-01;-4.654e-01;1.050e+00;1.040e-03;-1.226e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.768724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.654e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.777724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.654e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.778724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.653e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.786724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.653e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.787724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.650e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.801724000;1.050e+00;4.160e-01;-4.900e-01;3.962e-01;-4.667e-01;1.045e+00;3.980e-01;-4.650e-01;1.050e+00;1.040e-03;-1.225e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.802724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.650e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.807724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.650e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.808724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.649e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.820724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.649e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.821724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.646e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.835724000;1.050e+00;4.160e-01;-4.896e-01;3.962e-01;-4.663e-01;1.045e+00;3.980e-01;-4.646e-01;1.050e+00;1.040e-03;-1.224e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.836724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.646e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.837724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.646e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.838724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.645e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.855724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.645e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.856724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.642e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.868724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.642e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.869724000;1.050e+00;4.160e-01;-4.892e-01;3.962e-01;-4.659e-01;1.045e+00;3.980e-01;-4.641e-01;1.050e+00;1.040e-03;-1.223e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.870724000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.980e-01;-4.641e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.872724000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.980e-01;-4.641e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.873724000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.641e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.889774000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.641e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.890774000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.638e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.899774000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.638e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.900774000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.637e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.903774000;1.050e+00;4.160e-01;-4.888e-01;3.962e-01;-4.655e-01;1.045e+00;3.979e-01;-4.637e-01;1.050e+00;1.040e-03;-1.222e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.904774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.637e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.925774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.637e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.926774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.634e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.931774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.634e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.932774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.934774000;1.050e+00;4.160e-01;-4.884e-01;3.962e-01;-4.651e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.935774000;1.050e+00;4.160e-01;-4.884e-01;3.961e-01;-4.651e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.940774000;1.050e+00;4.160e-01;-4.884e-01;3.961e-01;-4.651e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.221e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.941774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.962774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.633e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.963774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.630e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.965774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.630e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.966774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.977774000;1.050e+00;4.160e-01;-4.880e-01;3.961e-01;-4.647e-01;1.045e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.220e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.978774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.045e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.990774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.045e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
31.991774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.046e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.000774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.046e+00;3.979e-01;-4.629e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.001774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.046e+00;3.979e-01;-4.625e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.014774000;1.050e+00;4.160e-01;-4.876e-01;3.961e-01;-4.643e-01;1.046e+00;3.979e-01;-4.625e-01;1.050e+00;1.040e-03;-1.219e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.015774000;1.050e+00;4.160e-01;-4.872e-01;3.961e-01;-4.639e-01;1.046e+00;3.979e-01;-4.625e-01;1.050e+00;1.040e-03;-1.218e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.037774000;1.050e+00;4.160e-01;-4.872e-01;3.961e-01;-4.639e-01;1.046e+00;3.979e-01;-4.625e-01;1.050e+00;1.040e-03;-1.218e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.038774000;1.050e+00;4.160e-01;-4.872e-01;3.961e-01;-4.639e-01;1.046e+00;3.979e-01;-4.621e-01;1.050e+00;1.040e-03;-1.218e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.051774000;1.050e+00;4.160e-01;-4.872e-01;3.961e-01;-4.639e-01;1.046e+00;3.979e-01;-4.621e-01;1.050e+00;1.040e-03;-1.218e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.052774000;1.050e+00;4.160e-01;-4.868e-01;3.961e-01;-4.635e-01;1.046e+00;3.979e-01;-4.621e-01;1.050e+00;1.040e-03;-1.217e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.075774000;1.050e+00;4.160e-01;-4.868e-01;3.961e-01;-4.635e-01;1.046e+00;3.979e-01;-4.621e-01;1.050e+00;1.040e-03;-1.217e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.076774000;1.050e+00;4.160e-01;-4.868e-01;3.961e-01;-4.635e-01;1.046e+00;3.979e-01;-4.617e-01;1.050e+00;1.040e-03;-1.217e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.088774000;1.050e+00;4.160e-01;-4.868e-01;3.961e-01;-4.635e-01;1.046e+00;3.979e-01;-4.617e-01;1.050e+00;1.040e-03;-1.217e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.089774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.979e-01;-4.617e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.092774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.979e-01;-4.617e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.093774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.978e-01;-4.617e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.112774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.978e-01;-4.617e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.113774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.978e-01;-4.613e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.125774000;1.050e+00;4.160e-01;-4.864e-01;3.961e-01;-4.631e-01;1.046e+00;3.978e-01;-4.613e-01;1.050e+00;1.040e-03;-1.216e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.126774000;1.050e+00;4.160e-01;-4.860e-01;3.961e-01;-4.627e-01;1.046e+00;3.978e-01;-4.613e-01;1.050e+00;1.040e-03;-1.215e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.149774000;1.050e+00;4.160e-01;-4.860e-01;3.961e-01;-4.627e-01;1.046e+00;3.978e-01;-4.613e-01;1.050e+00;1.040e-03;-1.215e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.150774000;1.050e+00;4.160e-01;-4.860e-01;3.961e-01;-4.627e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.215e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.162774000;1.050e+00;4.160e-01;-4.860e-01;3.961e-01;-4.627e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.215e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.163774000;1.050e+00;4.160e-01;-4.856e-01;3.961e-01;-4.623e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.180774000;1.050e+00;4.160e-01;-4.856e-01;3.961e-01;-4.623e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.181774000;1.050e+00;4.160e-01;-4.856e-01;3.960e-01;-4.623e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.186774000;1.050e+00;4.160e-01;-4.856e-01;3.960e-01;-4.623e-01;1.046e+00;3.978e-01;-4.609e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.187774000;1.050e+00;4.160e-01;-4.856e-01;3.960e-01;-4.623e-01;1.046e+00;3.978e-01;-4.605e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.198774000;1.050e+00;4.160e-01;-4.856e-01;3.960e-01;-4.623e-01;1.046e+00;3.978e-01;-4.605e-01;1.050e+00;1.040e-03;-1.214e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.199774000;1.050e+00;4.160e-01;-4.852e-01;3.960e-01;-4.619e-01;1.046e+00;3.978e-01;-4.605e-01;1.050e+00;1.040e-03;-1.213e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.223774000;1.050e+00;4.160e-01;-4.852e-01;3.960e-01;-4.619e-01;1.046e+00;3.978e-01;-4.605e-01;1.050e+00;1.040e-03;-1.213e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.224774000;1.050e+00;4.160e-01;-4.852e-01;3.960e-01;-4.619e-01;1.046e+00;3.978e-01;-4.601e-01;1.050e+00;1.040e-03;-1.213e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.235774000;1.050e+00;4.160e-01;-4.852e-01;3.960e-01;-4.619e-01;1.046e+00;3.978e-01;-4.601e-01;1.050e+00;1.040e-03;-1.213e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.236774000;1.050e+00;4.160e-01;-4.848e-01;3.960e-01;-4.615e-01;1.046e+00;3.978e-01;-4.601e-01;1.050e+00;1.040e-03;-1.212e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.260774000;1.050e+00;4.160e-01;-4.848e-01;3.960e-01;-4.615e-01;1.046e+00;3.978e-01;-4.601e-01;1.050e+00;1.040e-03;-1.212e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.261774000;1.050e+00;4.160e-01;-4.848e-01;3.960e-01;-4.615e-01;1.046e+00;3.978e-01;-4.597e-01;1.050e+00;1.040e-03;-1.212e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.272774000;1.050e+00;4.160e-01;-4.848e-01;3.960e-01;-4.615e-01;1.046e+00;3.978e-01;-4.597e-01;1.050e+00;1.040e-03;-1.212e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.273774000;1.050e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.597e-01;1.050e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.297774000;1.050e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.597e-01;1.050e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.298774000;1.050e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.593e-01;1.050e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.299774000;1.050e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.593e-01;1.050e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.300774000;1.051e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.593e-01;1.051e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.308774000;1.051e+00;4.160e-01;-4.844e-01;3.960e-01;-4.611e-01;1.046e+00;3.978e-01;-4.593e-01;1.051e+00;1.040e-03;-1.211e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.309774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.978e-01;-4.593e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.312774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.978e-01;-4.593e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.313774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.977e-01;-4.593e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.334774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.977e-01;-4.593e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.335774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.977e-01;-4.589e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.345774000;1.051e+00;4.160e-01;-4.840e-01;3.960e-01;-4.607e-01;1.046e+00;3.977e-01;-4.589e-01;1.051e+00;1.040e-03;-1.210e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.346774000;1.051e+00;4.160e-01;-4.836e-01;3.960e-01;-4.603e-01;1.046e+00;3.977e-01;-4.589e-01;1.051e+00;1.040e-03;-1.209e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.371774000;1.051e+00;4.160e-01;-4.836e-01;3.960e-01;-4.603e-01;1.046e+00;3.977e-01;-4.589e-01;1.051e+00;1.040e-03;-1.209e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.372774000;1.051e+00;4.160e-01;-4.836e-01;3.960e-01;-4.603e-01;1.046e+00;3.977e-01;-4.585e-01;1.051e+00;1.040e-03;-1.209e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.381774000;1.051e+00;4.160e-01;-4.836e-01;3.960e-01;-4.603e-01;1.046e+00;3.977e-01;-4.585e-01;1.051e+00;1.040e-03;-1.209e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.382774000;1.051e+00;4.160e-01;-4.832e-01;3.960e-01;-4.599e-01;1.046e+00;3.977e-01;-4.585e-01;1.051e+00;1.040e-03;-1.208e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.408774000;1.051e+00;4.160e-01;-4.832e-01;3.960e-01;-4.599e-01;1.046e+00;3.977e-01;-4.585e-01;1.051e+00;1.040e-03;-1.208e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.409774000;1.051e+00;4.160e-01;-4.832e-01;3.960e-01;-4.599e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.208e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.418774000;1.051e+00;4.160e-01;-4.832e-01;3.960e-01;-4.599e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.208e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.419774000;1.051e+00;4.160e-01;-4.828e-01;3.960e-01;-4.595e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.425774000;1.051e+00;4.160e-01;-4.828e-01;3.960e-01;-4.595e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.426774000;1.051e+00;4.160e-01;-4.828e-01;3.959e-01;-4.595e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.445774000;1.051e+00;4.160e-01;-4.828e-01;3.959e-01;-4.595e-01;1.046e+00;3.977e-01;-4.581e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.446774000;1.051e+00;4.160e-01;-4.828e-01;3.959e-01;-4.595e-01;1.046e+00;3.977e-01;-4.577e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.455774000;1.051e+00;4.160e-01;-4.828e-01;3.959e-01;-4.595e-01;1.046e+00;3.977e-01;-4.577e-01;1.051e+00;1.040e-03;-1.207e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.456774000;1.051e+00;4.160e-01;-4.824e-01;3.959e-01;-4.591e-01;1.046e+00;3.977e-01;-4.577e-01;1.051e+00;1.040e-03;-1.206e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.482774000;1.051e+00;4.160e-01;-4.824e-01;3.959e-01;-4.591e-01;1.046e+00;3.977e-01;-4.577e-01;1.051e+00;1.040e-03;-1.206e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.483774000;1.051e+00;4.160e-01;-4.824e-01;3.959e-01;-4.591e-01;1.046e+00;3.977e-01;-4.573e-01;1.051e+00;1.040e-03;-1.206e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.491774000;1.051e+00;4.160e-01;-4.824e-01;3.959e-01;-4.591e-01;1.046e+00;3.977e-01;-4.573e-01;1.051e+00;1.040e-03;-1.206e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.492774000;1.051e+00;4.160e-01;-4.820e-01;3.959e-01;-4.587e-01;1.046e+00;3.977e-01;-4.573e-01;1.051e+00;1.040e-03;-1.205e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.519774000;1.051e+00;4.160e-01;-4.820e-01;3.959e-01;-4.587e-01;1.046e+00;3.977e-01;-4.573e-01;1.051e+00;1.040e-03;-1.205e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.520774000;1.051e+00;4.160e-01;-4.820e-01;3.959e-01;-4.587e-01;1.046e+00;3.977e-01;-4.569e-01;1.051e+00;1.040e-03;-1.205e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.528774000;1.051e+00;4.160e-01;-4.820e-01;3.959e-01;-4.587e-01;1.046e+00;3.977e-01;-4.569e-01;1.051e+00;1.040e-03;-1.205e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.529774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.977e-01;-4.569e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.533774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.977e-01;-4.569e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.534774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.976e-01;-4.569e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.556774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.976e-01;-4.569e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.557774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.976e-01;-4.565e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.564774000;1.051e+00;4.160e-01;-4.816e-01;3.959e-01;-4.583e-01;1.046e+00;3.976e-01;-4.565e-01;1.051e+00;1.040e-03;-1.204e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.565774000;1.051e+00;4.160e-01;-4.812e-01;3.959e-01;-4.579e-01;1.046e+00;3.976e-01;-4.565e-01;1.051e+00;1.040e-03;-1.203e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.593774000;1.051e+00;4.160e-01;-4.812e-01;3.959e-01;-4.579e-01;1.046e+00;3.976e-01;-4.565e-01;1.051e+00;1.040e-03;-1.203e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.594774000;1.051e+00;4.160e-01;-4.812e-01;3.959e-01;-4.579e-01;1.046e+00;3.976e-01;-4.561e-01;1.051e+00;1.040e-03;-1.203e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.601774000;1.051e+00;4.160e-01;-4.812e-01;3.959e-01;-4.579e-01;1.046e+00;3.976e-01;-4.561e-01;1.051e+00;1.040e-03;-1.203e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.602774000;1.051e+00;4.160e-01;-4.808e-01;3.959e-01;-4.575e-01;1.046e+00;3.976e-01;-4.561e-01;1.051e+00;1.040e-03;-1.202e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.630774000;1.051e+00;4.160e-01;-4.808e-01;3.959e-01;-4.575e-01;1.046e+00;3.976e-01;-4.561e-01;1.051e+00;1.040e-03;-1.202e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.631774000;1.051e+00;4.160e-01;-4.808e-01;3.959e-01;-4.575e-01;1.046e+00;3.976e-01;-4.557e-01;1.051e+00;1.040e-03;-1.202e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.638774000;1.051e+00;4.160e-01;-4.808e-01;3.959e-01;-4.575e-01;1.046e+00;3.976e-01;-4.557e-01;1.051e+00;1.040e-03;-1.202e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.639774000;1.051e+00;4.160e-01;-4.804e-01;3.959e-01;-4.571e-01;1.046e+00;3.976e-01;-4.557e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.667774000;1.051e+00;4.160e-01;-4.804e-01;3.959e-01;-4.571e-01;1.046e+00;3.976e-01;-4.557e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.668774000;1.051e+00;4.160e-01;-4.804e-01;3.959e-01;-4.571e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.671774000;1.051e+00;4.160e-01;-4.804e-01;3.959e-01;-4.571e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.672774000;1.051e+00;4.160e-01;-4.804e-01;3.958e-01;-4.571e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.675774000;1.051e+00;4.160e-01;-4.804e-01;3.958e-01;-4.571e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.201e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.676774000;1.051e+00;4.160e-01;-4.800e-01;3.958e-01;-4.567e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.200e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.704774000;1.051e+00;4.160e-01;-4.800e-01;3.958e-01;-4.567e-01;1.046e+00;3.976e-01;-4.553e-01;1.051e+00;1.040e-03;-1.200e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.705774000;1.051e+00;4.160e-01;-4.800e-01;3.958e-01;-4.567e-01;1.046e+00;3.976e-01;-4.549e-01;1.051e+00;1.040e-03;-1.200e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.711774000;1.051e+00;4.160e-01;-4.800e-01;3.958e-01;-4.567e-01;1.046e+00;3.976e-01;-4.549e-01;1.051e+00;1.040e-03;-1.200e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.712774000;1.051e+00;4.160e-01;-4.796e-01;3.958e-01;-4.563e-01;1.046e+00;3.976e-01;-4.549e-01;1.051e+00;1.040e-03;-1.199e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.741774000;1.051e+00;4.160e-01;-4.796e-01;3.958e-01;-4.563e-01;1.046e+00;3.976e-01;-4.549e-01;1.051e+00;1.040e-03;-1.199e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.742774000;1.051e+00;4.160e-01;-4.796e-01;3.958e-01;-4.563e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.199e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.748774000;1.051e+00;4.160e-01;-4.796e-01;3.958e-01;-4.563e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.199e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.749774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.560e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.753774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.560e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.754774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.755774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.976e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.756774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.975e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.778774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.975e-01;-4.545e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.779774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.785774000;1.051e+00;4.160e-01;-4.792e-01;3.958e-01;-4.559e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.198e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.786774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.556e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.795774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.556e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.796774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.555e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.816774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.555e-01;1.046e+00;3.975e-01;-4.541e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.817774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.555e-01;1.046e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.822774000;1.051e+00;4.160e-01;-4.788e-01;3.958e-01;-4.555e-01;1.046e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.197e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.823774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.552e-01;1.046e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.831774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.552e-01;1.046e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.832774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.552e-01;1.047e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.837774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.552e-01;1.047e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.838774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.551e-01;1.047e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.853774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.551e-01;1.047e+00;3.975e-01;-4.537e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.854774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.551e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.859774000;1.051e+00;4.160e-01;-4.784e-01;3.958e-01;-4.551e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.196e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.860774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.548e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.878774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.548e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.879774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.547e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.891774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.547e-01;1.047e+00;3.975e-01;-4.533e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.892774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.547e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.896774000;1.051e+00;4.160e-01;-4.780e-01;3.958e-01;-4.547e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.195e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.897774000;1.051e+00;4.160e-01;-4.776e-01;3.958e-01;-4.544e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.918774000;1.051e+00;4.160e-01;-4.776e-01;3.958e-01;-4.544e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.919774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.544e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.922774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.544e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.923774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.543e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.928774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.543e-01;1.047e+00;3.975e-01;-4.529e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.929774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.543e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.934774000;1.051e+00;4.160e-01;-4.776e-01;3.957e-01;-4.543e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.194e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.935774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.540e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.964774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.540e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.965774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.539e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.966774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.539e-01;1.047e+00;3.975e-01;-4.525e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.967774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.539e-01;1.047e+00;3.975e-01;-4.521e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.971774000;1.051e+00;4.160e-01;-4.772e-01;3.957e-01;-4.539e-01;1.047e+00;3.975e-01;-4.521e-01;1.051e+00;1.040e-03;-1.193e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.972774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.975e-01;-4.521e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.978774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.975e-01;-4.521e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
32.979774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.974e-01;-4.521e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.004774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.974e-01;-4.521e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.005774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.007774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.536e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.008774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.535e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.009774000;1.051e+00;4.160e-01;-4.768e-01;3.957e-01;-4.535e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.192e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.010774000;1.051e+00;4.160e-01;-4.764e-01;3.957e-01;-4.532e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.191e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.042774000;1.051e+00;4.160e-01;-4.764e-01;3.957e-01;-4.532e-01;1.047e+00;3.974e-01;-4.517e-01;1.051e+00;1.040e-03;-1.191e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.043774000;1.051e+00;4.160e-01;-4.764e-01;3.957e-01;-4.532e-01;1.047e+00;3.974e-01;-4.513e-01;1.051e+00;1.040e-03;-1.191e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.046774000;1.051e+00;4.160e-01;-4.764e-01;3.957e-01;-4.532e-01;1.047e+00;3.974e-01;-4.513e-01;1.051e+00;1.040e-03;-1.191e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.047774000;1.051e+00;4.160e-01;-4.760e-01;3.957e-01;-4.528e-01;1.047e+00;3.974e-01;-4.513e-01;1.051e+00;1.040e-03;-1.190e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.080774000;1.051e+00;4.160e-01;-4.760e-01;3.957e-01;-4.528e-01;1.047e+00;3.974e-01;-4.513e-01;1.051e+00;1.040e-03;-1.190e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.081774000;1.051e+00;4.160e-01;-4.760e-01;3.957e-01;-4.528e-01;1.047e+00;3.974e-01;-4.509e-01;1.051e+00;1.040e-03;-1.190e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.084774000;1.051e+00;4.160e-01;-4.760e-01;3.957e-01;-4.528e-01;1.047e+00;3.974e-01;-4.509e-01;1.051e+00;1.040e-03;-1.190e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.085774000;1.051e+00;4.160e-01;-4.756e-01;3.957e-01;-4.524e-01;1.047e+00;3.974e-01;-4.509e-01;1.051e+00;1.040e-03;-1.189e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.118774000;1.051e+00;4.160e-01;-4.756e-01;3.957e-01;-4.524e-01;1.047e+00;3.974e-01;-4.509e-01;1.051e+00;1.040e-03;-1.189e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.119774000;1.051e+00;4.160e-01;-4.756e-01;3.957e-01;-4.524e-01;1.047e+00;3.974e-01;-4.505e-01;1.051e+00;1.040e-03;-1.189e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.122774000;1.051e+00;4.160e-01;-4.756e-01;3.957e-01;-4.524e-01;1.047e+00;3.974e-01;-4.505e-01;1.051e+00;1.040e-03;-1.189e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.123774000;1.051e+00;4.160e-01;-4.752e-01;3.957e-01;-4.520e-01;1.047e+00;3.974e-01;-4.505e-01;1.051e+00;1.040e-03;-1.188e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.156774000;1.051e+00;4.160e-01;-4.752e-01;3.957e-01;-4.520e-01;1.047e+00;3.974e-01;-4.505e-01;1.051e+00;1.040e-03;-1.188e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.157774000;1.051e+00;4.160e-01;-4.752e-01;3.957e-01;-4.520e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.188e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.160774000;1.051e+00;4.160e-01;-4.752e-01;3.957e-01;-4.520e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.188e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.161774000;1.051e+00;4.160e-01;-4.748e-01;3.957e-01;-4.516e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.171774000;1.051e+00;4.160e-01;-4.748e-01;3.957e-01;-4.516e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.172774000;1.051e+00;4.160e-01;-4.748e-01;3.956e-01;-4.516e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.195774000;1.051e+00;4.160e-01;-4.748e-01;3.956e-01;-4.516e-01;1.047e+00;3.974e-01;-4.501e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.196774000;1.051e+00;4.160e-01;-4.748e-01;3.956e-01;-4.516e-01;1.047e+00;3.974e-01;-4.497e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.198774000;1.051e+00;4.160e-01;-4.748e-01;3.956e-01;-4.516e-01;1.047e+00;3.974e-01;-4.497e-01;1.051e+00;1.040e-03;-1.187e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.199774000;1.051e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.974e-01;-4.497e-01;1.051e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.207774000;1.051e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.974e-01;-4.497e-01;1.051e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.208774000;1.051e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.973e-01;-4.497e-01;1.051e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.234774000;1.051e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.973e-01;-4.497e-01;1.051e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.235774000;1.052e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.973e-01;-4.493e-01;1.052e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.236774000;1.052e+00;4.160e-01;-4.744e-01;3.956e-01;-4.512e-01;1.047e+00;3.973e-01;-4.493e-01;1.052e+00;1.040e-03;-1.186e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.237774000;1.052e+00;4.160e-01;-4.740e-01;3.956e-01;-4.508e-01;1.047e+00;3.973e-01;-4.493e-01;1.052e+00;1.040e-03;-1.185e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.272774000;1.052e+00;4.160e-01;-4.740e-01;3.956e-01;-4.508e-01;1.047e+00;3.973e-01;-4.493e-01;1.052e+00;1.040e-03;-1.185e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.273774000;1.052e+00;4.160e-01;-4.740e-01;3.956e-01;-4.508e-01;1.047e+00;3.973e-01;-4.489e-01;1.052e+00;1.040e-03;-1.185e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.275774000;1.052e+00;4.160e-01;-4.740e-01;3.956e-01;-4.508e-01;1.047e+00;3.973e-01;-4.489e-01;1.052e+00;1.040e-03;-1.185e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.276774000;1.052e+00;4.160e-01;-4.736e-01;3.956e-01;-4.504e-01;1.047e+00;3.973e-01;-4.489e-01;1.052e+00;1.040e-03;-1.184e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.311774000;1.052e+00;4.160e-01;-4.736e-01;3.956e-01;-4.504e-01;1.047e+00;3.973e-01;-4.489e-01;1.052e+00;1.040e-03;-1.184e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.312774000;1.052e+00;4.160e-01;-4.736e-01;3.956e-01;-4.504e-01;1.047e+00;3.973e-01;-4.485e-01;1.052e+00;1.040e-03;-1.184e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.313774000;1.052e+00;4.160e-01;-4.736e-01;3.956e-01;-4.504e-01;1.047e+00;3.973e-01;-4.485e-01;1.052e+00;1.040e-03;-1.184e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.314774000;1.052e+00;4.160e-01;-4.732e-01;3.956e-01;-4.500e-01;1.047e+00;3.973e-01;-4.485e-01;1.052e+00;1.040e-03;-1.183e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.350774000;1.052e+00;4.160e-01;-4.732e-01;3.956e-01;-4.500e-01;1.047e+00;3.973e-01;-4.485e-01;1.052e+00;1.040e-03;-1.183e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.351774000;1.052e+00;4.160e-01;-4.732e-01;3.956e-01;-4.500e-01;1.047e+00;3.973e-01;-4.481e-01;1.052e+00;1.040e-03;-1.183e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.352774000;1.052e+00;4.160e-01;-4.732e-01;3.956e-01;-4.500e-01;1.047e+00;3.973e-01;-4.481e-01;1.052e+00;1.040e-03;-1.183e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.353774000;1.052e+00;4.160e-01;-4.728e-01;3.956e-01;-4.496e-01;1.047e+00;3.973e-01;-4.481e-01;1.052e+00;1.040e-03;-1.182e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.390774000;1.052e+00;4.160e-01;-4.728e-01;3.956e-01;-4.496e-01;1.047e+00;3.973e-01;-4.481e-01;1.052e+00;1.040e-03;-1.182e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.391774000;1.052e+00;4.160e-01;-4.728e-01;3.956e-01;-4.496e-01;1.047e+00;3.973e-01;-4.477e-01;1.052e+00;1.040e-03;-1.182e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.392774000;1.052e+00;4.160e-01;-4.724e-01;3.956e-01;-4.492e-01;1.047e+00;3.973e-01;-4.477e-01;1.052e+00;1.040e-03;-1.181e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.429774000;1.052e+00;4.160e-01;-4.724e-01;3.956e-01;-4.492e-01;1.047e+00;3.973e-01;-4.477e-01;1.052e+00;1.040e-03;-1.181e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.430774000;1.052e+00;4.160e-01;-4.724e-01;3.956e-01;-4.492e-01;1.047e+00;3.973e-01;-4.473e-01;1.052e+00;1.040e-03;-1.181e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.431774000;1.052e+00;4.160e-01;-4.720e-01;3.955e-01;-4.488e-01;1.047e+00;3.973e-01;-4.473e-01;1.052e+00;1.040e-03;-1.180e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.441774000;1.052e+00;4.160e-01;-4.720e-01;3.955e-01;-4.488e-01;1.047e+00;3.973e-01;-4.473e-01;1.052e+00;1.040e-03;-1.180e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.442774000;1.052e+00;4.160e-01;-4.720e-01;3.955e-01;-4.488e-01;1.047e+00;3.972e-01;-4.473e-01;1.052e+00;1.040e-03;-1.180e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.469774000;1.052e+00;4.160e-01;-4.720e-01;3.955e-01;-4.488e-01;1.047e+00;3.972e-01;-4.473e-01;1.052e+00;1.040e-03;-1.180e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.470774000;1.052e+00;4.160e-01;-4.720e-01;3.955e-01;-4.488e-01;1.047e+00;3.972e-01;-4.469e-01;1.052e+00;1.040e-03;-1.180e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.471774000;1.052e+00;4.160e-01;-4.716e-01;3.955e-01;-4.484e-01;1.047e+00;3.972e-01;-4.469e-01;1.052e+00;1.040e-03;-1.179e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.509774000;1.052e+00;4.160e-01;-4.716e-01;3.955e-01;-4.484e-01;1.047e+00;3.972e-01;-4.469e-01;1.052e+00;1.040e-03;-1.179e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.510774000;1.052e+00;4.160e-01;-4.712e-01;3.955e-01;-4.480e-01;1.047e+00;3.972e-01;-4.465e-01;1.052e+00;1.040e-03;-1.178e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.549774000;1.052e+00;4.160e-01;-4.712e-01;3.955e-01;-4.480e-01;1.047e+00;3.972e-01;-4.465e-01;1.052e+00;1.040e-03;-1.178e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.550774000;1.052e+00;4.160e-01;-4.708e-01;3.955e-01;-4.476e-01;1.047e+00;3.972e-01;-4.461e-01;1.052e+00;1.040e-03;-1.177e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.589774000;1.052e+00;4.160e-01;-4.708e-01;3.955e-01;-4.476e-01;1.047e+00;3.972e-01;-4.461e-01;1.052e+00;1.040e-03;-1.177e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.590774000;1.052e+00;4.160e-01;-4.704e-01;3.955e-01;-4.472e-01;1.047e+00;3.972e-01;-4.457e-01;1.052e+00;1.040e-03;-1.176e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.629774000;1.052e+00;4.160e-01;-4.704e-01;3.955e-01;-4.472e-01;1.047e+00;3.972e-01;-4.457e-01;1.052e+00;1.040e-03;-1.176e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.630774000;1.052e+00;4.160e-01;-4.700e-01;3.955e-01;-4.468e-01;1.047e+00;3.972e-01;-4.457e-01;1.052e+00;1.040e-03;-1.175e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.631774000;1.052e+00;4.160e-01;-4.700e-01;3.955e-01;-4.468e-01;1.047e+00;3.972e-01;-4.453e-01;1.052e+00;1.040e-03;-1.175e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.670774000;1.052e+00;4.160e-01;-4.700e-01;3.955e-01;-4.468e-01;1.047e+00;3.972e-01;-4.453e-01;1.052e+00;1.040e-03;-1.175e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.671774000;1.052e+00;4.160e-01;-4.696e-01;3.955e-01;-4.464e-01;1.047e+00;3.972e-01;-4.453e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.672774000;1.052e+00;4.160e-01;-4.696e-01;3.955e-01;-4.464e-01;1.047e+00;3.972e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.683774000;1.052e+00;4.160e-01;-4.696e-01;3.955e-01;-4.464e-01;1.047e+00;3.972e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.684774000;1.052e+00;4.160e-01;-4.696e-01;3.955e-01;-4.464e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.699774000;1.052e+00;4.160e-01;-4.696e-01;3.955e-01;-4.464e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
