time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
33.700774000;1.052e+00;4.160e-01;-4.696e-01;3.954e-01;-4.464e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.710774000;1.052e+00;4.160e-01;-4.696e-01;3.954e-01;-4.464e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.174e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.711774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.712774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.047e+00;3.971e-01;-4.449e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.713774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.047e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.718774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.047e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.719774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.048e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.751774000;1.052e+00;4.160e-01;-4.692e-01;3.954e-01;-4.460e-01;1.048e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.173e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.752774000;1.052e+00;4.160e-01;-4.688e-01;3.954e-01;-4.456e-01;1.048e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.172e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.753774000;1.052e+00;4.160e-01;-4.688e-01;3.954e-01;-4.456e-01;1.048e+00;3.971e-01;-4.445e-01;1.052e+00;1.040e-03;-1.172e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.754774000;1.052e+00;4.160e-01;-4.688e-01;3.954e-01;-4.456e-01;1.048e+00;3.971e-01;-4.441e-01;1.052e+00;1.040e-03;-1.172e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.792774000;1.052e+00;4.160e-01;-4.688e-01;3.954e-01;-4.456e-01;1.048e+00;3.971e-01;-4.441e-01;1.052e+00;1.040e-03;-1.172e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.793774000;1.052e+00;4.160e-01;-4.684e-01;3.954e-01;-4.452e-01;1.048e+00;3.971e-01;-4.441e-01;1.052e+00;1.040e-03;-1.171e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.795774000;1.052e+00;4.160e-01;-4.684e-01;3.954e-01;-4.452e-01;1.048e+00;3.971e-01;-4.441e-01;1.052e+00;1.040e-03;-1.171e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.796774000;1.052e+00;4.160e-01;-4.684e-01;3.954e-01;-4.452e-01;1.048e+00;3.971e-01;-4.437e-01;1.052e+00;1.040e-03;-1.171e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.834774000;1.052e+00;4.160e-01;-4.684e-01;3.954e-01;-4.452e-01;1.048e+00;3.971e-01;-4.437e-01;1.052e+00;1.040e-03;-1.171e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.835774000;1.052e+00;4.160e-01;-4.680e-01;3.954e-01;-4.448e-01;1.048e+00;3.971e-01;-4.437e-01;1.052e+00;1.040e-03;-1.170e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.837774000;1.052e+00;4.160e-01;-4.680e-01;3.954e-01;-4.448e-01;1.048e+00;3.971e-01;-4.437e-01;1.052e+00;1.040e-03;-1.170e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.838774000;1.052e+00;4.160e-01;-4.680e-01;3.954e-01;-4.448e-01;1.048e+00;3.971e-01;-4.433e-01;1.052e+00;1.040e-03;-1.170e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.876774000;1.052e+00;4.160e-01;-4.680e-01;3.954e-01;-4.448e-01;1.048e+00;3.971e-01;-4.433e-01;1.052e+00;1.040e-03;-1.170e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.877774000;1.052e+00;4.160e-01;-4.676e-01;3.954e-01;-4.444e-01;1.048e+00;3.971e-01;-4.433e-01;1.052e+00;1.040e-03;-1.169e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.879774000;1.052e+00;4.160e-01;-4.676e-01;3.954e-01;-4.444e-01;1.048e+00;3.971e-01;-4.433e-01;1.052e+00;1.040e-03;-1.169e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.880774000;1.052e+00;4.160e-01;-4.676e-01;3.954e-01;-4.444e-01;1.048e+00;3.971e-01;-4.429e-01;1.052e+00;1.040e-03;-1.169e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.918774000;1.052e+00;4.160e-01;-4.676e-01;3.954e-01;-4.444e-01;1.048e+00;3.971e-01;-4.429e-01;1.052e+00;1.040e-03;-1.169e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.919774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.971e-01;-4.429e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.922774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.971e-01;-4.429e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.923774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.971e-01;-4.425e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.934774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.971e-01;-4.425e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.935774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.970e-01;-4.425e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.960774000;1.052e+00;4.160e-01;-4.672e-01;3.954e-01;-4.440e-01;1.048e+00;3.970e-01;-4.425e-01;1.052e+00;1.040e-03;-1.168e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.961774000;1.052e+00;4.160e-01;-4.668e-01;3.954e-01;-4.436e-01;1.048e+00;3.970e-01;-4.425e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.965774000;1.052e+00;4.160e-01;-4.668e-01;3.954e-01;-4.436e-01;1.048e+00;3.970e-01;-4.425e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.966774000;1.052e+00;4.160e-01;-4.668e-01;3.954e-01;-4.436e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.979774000;1.052e+00;4.160e-01;-4.668e-01;3.954e-01;-4.436e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
33.980774000;1.052e+00;4.160e-01;-4.668e-01;3.953e-01;-4.436e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.003774000;1.052e+00;4.160e-01;-4.668e-01;3.953e-01;-4.436e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.167e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.004774000;1.052e+00;4.160e-01;-4.664e-01;3.953e-01;-4.432e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.166e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.008774000;1.052e+00;4.160e-01;-4.664e-01;3.953e-01;-4.432e-01;1.048e+00;3.970e-01;-4.421e-01;1.052e+00;1.040e-03;-1.166e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.009774000;1.052e+00;4.160e-01;-4.664e-01;3.953e-01;-4.432e-01;1.048e+00;3.970e-01;-4.417e-01;1.052e+00;1.040e-03;-1.166e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.046774000;1.052e+00;4.160e-01;-4.664e-01;3.953e-01;-4.432e-01;1.048e+00;3.970e-01;-4.417e-01;1.052e+00;1.040e-03;-1.166e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.047774000;1.052e+00;4.160e-01;-4.660e-01;3.953e-01;-4.428e-01;1.048e+00;3.970e-01;-4.417e-01;1.052e+00;1.040e-03;-1.165e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.051774000;1.052e+00;4.160e-01;-4.660e-01;3.953e-01;-4.428e-01;1.048e+00;3.970e-01;-4.417e-01;1.052e+00;1.040e-03;-1.165e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.052774000;1.052e+00;4.160e-01;-4.660e-01;3.953e-01;-4.428e-01;1.048e+00;3.970e-01;-4.413e-01;1.052e+00;1.040e-03;-1.165e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.089774000;1.052e+00;4.160e-01;-4.660e-01;3.953e-01;-4.428e-01;1.048e+00;3.970e-01;-4.413e-01;1.052e+00;1.040e-03;-1.165e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.090774000;1.052e+00;4.160e-01;-4.656e-01;3.953e-01;-4.424e-01;1.048e+00;3.970e-01;-4.413e-01;1.052e+00;1.040e-03;-1.164e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.095774000;1.052e+00;4.160e-01;-4.656e-01;3.953e-01;-4.424e-01;1.048e+00;3.970e-01;-4.413e-01;1.052e+00;1.040e-03;-1.164e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.096774000;1.052e+00;4.160e-01;-4.656e-01;3.953e-01;-4.424e-01;1.048e+00;3.970e-01;-4.409e-01;1.052e+00;1.040e-03;-1.164e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.133774000;1.052e+00;4.160e-01;-4.656e-01;3.953e-01;-4.424e-01;1.048e+00;3.970e-01;-4.409e-01;1.052e+00;1.040e-03;-1.164e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.134774000;1.052e+00;4.160e-01;-4.652e-01;3.953e-01;-4.420e-01;1.048e+00;3.970e-01;-4.409e-01;1.052e+00;1.040e-03;-1.163e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.139774000;1.052e+00;4.160e-01;-4.652e-01;3.953e-01;-4.420e-01;1.048e+00;3.970e-01;-4.409e-01;1.052e+00;1.040e-03;-1.163e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.140774000;1.052e+00;4.160e-01;-4.652e-01;3.953e-01;-4.420e-01;1.048e+00;3.970e-01;-4.405e-01;1.052e+00;1.040e-03;-1.163e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.177774000;1.052e+00;4.160e-01;-4.652e-01;3.953e-01;-4.420e-01;1.048e+00;3.970e-01;-4.405e-01;1.052e+00;1.040e-03;-1.163e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.178774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.417e-01;1.048e+00;3.970e-01;-4.405e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.183774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.417e-01;1.048e+00;3.970e-01;-4.405e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.184774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.416e-01;1.048e+00;3.970e-01;-4.405e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.185774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.416e-01;1.048e+00;3.970e-01;-4.401e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.197774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.416e-01;1.048e+00;3.970e-01;-4.401e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.198774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.416e-01;1.048e+00;3.969e-01;-4.401e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.222774000;1.052e+00;4.160e-01;-4.648e-01;3.953e-01;-4.416e-01;1.048e+00;3.969e-01;-4.401e-01;1.052e+00;1.040e-03;-1.162e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.223774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.413e-01;1.048e+00;3.969e-01;-4.401e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.229774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.413e-01;1.048e+00;3.969e-01;-4.401e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.230774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.413e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.236774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.413e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.237774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.412e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.267774000;1.052e+00;4.160e-01;-4.644e-01;3.953e-01;-4.412e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.161e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.268774000;1.052e+00;4.160e-01;-4.640e-01;3.953e-01;-4.409e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.274774000;1.052e+00;4.160e-01;-4.640e-01;3.953e-01;-4.409e-01;1.048e+00;3.969e-01;-4.397e-01;1.052e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.275774000;1.052e+00;4.160e-01;-4.640e-01;3.953e-01;-4.409e-01;1.048e+00;3.969e-01;-4.393e-01;1.052e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.276774000;1.052e+00;4.160e-01;-4.640e-01;3.952e-01;-4.409e-01;1.048e+00;3.969e-01;-4.393e-01;1.052e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.277774000;1.052e+00;4.160e-01;-4.640e-01;3.952e-01;-4.409e-01;1.048e+00;3.969e-01;-4.393e-01;1.052e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.278774000;1.053e+00;4.160e-01;-4.640e-01;3.952e-01;-4.409e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.291774000;1.053e+00;4.160e-01;-4.640e-01;3.952e-01;-4.409e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.292774000;1.053e+00;4.160e-01;-4.640e-01;3.952e-01;-4.408e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.312774000;1.053e+00;4.160e-01;-4.640e-01;3.952e-01;-4.408e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.160e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.313774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.405e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.320774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.405e-01;1.048e+00;3.969e-01;-4.393e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.321774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.405e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.345774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.405e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.346774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.404e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.358774000;1.053e+00;4.160e-01;-4.636e-01;3.952e-01;-4.404e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.159e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.359774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.401e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.366774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.401e-01;1.048e+00;3.969e-01;-4.389e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.367774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.401e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.401774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.401e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.402774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.400e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.404774000;1.053e+00;4.160e-01;-4.632e-01;3.952e-01;-4.400e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.158e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.405774000;1.053e+00;4.160e-01;-4.628e-01;3.952e-01;-4.397e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.157e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.413774000;1.053e+00;4.160e-01;-4.628e-01;3.952e-01;-4.397e-01;1.048e+00;3.969e-01;-4.385e-01;1.053e+00;1.040e-03;-1.157e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.414774000;1.053e+00;4.160e-01;-4.628e-01;3.952e-01;-4.397e-01;1.048e+00;3.969e-01;-4.381e-01;1.053e+00;1.040e-03;-1.157e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.451774000;1.053e+00;4.160e-01;-4.628e-01;3.952e-01;-4.397e-01;1.048e+00;3.969e-01;-4.381e-01;1.053e+00;1.040e-03;-1.157e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.452774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.969e-01;-4.381e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.460774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.969e-01;-4.381e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.461774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.969e-01;-4.377e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.475774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.969e-01;-4.377e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.476774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.968e-01;-4.377e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.498774000;1.053e+00;4.160e-01;-4.624e-01;3.952e-01;-4.393e-01;1.048e+00;3.968e-01;-4.377e-01;1.053e+00;1.040e-03;-1.156e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.499774000;1.053e+00;4.160e-01;-4.620e-01;3.952e-01;-4.389e-01;1.048e+00;3.968e-01;-4.377e-01;1.053e+00;1.040e-03;-1.155e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.508774000;1.053e+00;4.160e-01;-4.620e-01;3.952e-01;-4.389e-01;1.048e+00;3.968e-01;-4.377e-01;1.053e+00;1.040e-03;-1.155e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.509774000;1.053e+00;4.160e-01;-4.620e-01;3.952e-01;-4.389e-01;1.048e+00;3.968e-01;-4.373e-01;1.053e+00;1.040e-03;-1.155e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.546774000;1.053e+00;4.160e-01;-4.620e-01;3.952e-01;-4.389e-01;1.048e+00;3.968e-01;-4.373e-01;1.053e+00;1.040e-03;-1.155e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.547774000;1.053e+00;4.160e-01;-4.616e-01;3.952e-01;-4.385e-01;1.048e+00;3.968e-01;-4.373e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.556774000;1.053e+00;4.160e-01;-4.616e-01;3.952e-01;-4.385e-01;1.048e+00;3.968e-01;-4.373e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.557774000;1.053e+00;4.160e-01;-4.616e-01;3.952e-01;-4.385e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.589774000;1.053e+00;4.160e-01;-4.616e-01;3.952e-01;-4.385e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.590774000;1.053e+00;4.160e-01;-4.616e-01;3.951e-01;-4.385e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.594774000;1.053e+00;4.160e-01;-4.616e-01;3.951e-01;-4.385e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.154e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.595774000;1.053e+00;4.160e-01;-4.612e-01;3.951e-01;-4.381e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.153e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.605774000;1.053e+00;4.160e-01;-4.612e-01;3.951e-01;-4.381e-01;1.048e+00;3.968e-01;-4.369e-01;1.053e+00;1.040e-03;-1.153e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.606774000;1.053e+00;4.160e-01;-4.612e-01;3.951e-01;-4.381e-01;1.048e+00;3.968e-01;-4.365e-01;1.053e+00;1.040e-03;-1.153e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.643774000;1.053e+00;4.160e-01;-4.612e-01;3.951e-01;-4.381e-01;1.048e+00;3.968e-01;-4.365e-01;1.053e+00;1.040e-03;-1.153e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.644774000;1.053e+00;4.160e-01;-4.608e-01;3.951e-01;-4.377e-01;1.048e+00;3.968e-01;-4.365e-01;1.053e+00;1.040e-03;-1.152e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.654774000;1.053e+00;4.160e-01;-4.608e-01;3.951e-01;-4.377e-01;1.048e+00;3.968e-01;-4.365e-01;1.053e+00;1.040e-03;-1.152e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.655774000;1.053e+00;4.160e-01;-4.608e-01;3.951e-01;-4.377e-01;1.048e+00;3.968e-01;-4.361e-01;1.053e+00;1.040e-03;-1.152e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.692774000;1.053e+00;4.160e-01;-4.608e-01;3.951e-01;-4.377e-01;1.048e+00;3.968e-01;-4.361e-01;1.053e+00;1.040e-03;-1.152e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.693774000;1.053e+00;4.160e-01;-4.604e-01;3.951e-01;-4.373e-01;1.048e+00;3.968e-01;-4.361e-01;1.053e+00;1.040e-03;-1.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.704774000;1.053e+00;4.160e-01;-4.604e-01;3.951e-01;-4.373e-01;1.048e+00;3.968e-01;-4.361e-01;1.053e+00;1.040e-03;-1.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.705774000;1.053e+00;4.160e-01;-4.604e-01;3.951e-01;-4.373e-01;1.048e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.742774000;1.053e+00;4.160e-01;-4.604e-01;3.951e-01;-4.373e-01;1.048e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.151e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.743774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.048e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.749774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.048e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.750774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.755774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.968e-01;-4.357e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.756774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.968e-01;-4.353e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.772774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.968e-01;-4.353e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.773774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.967e-01;-4.353e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.792774000;1.053e+00;4.160e-01;-4.600e-01;3.951e-01;-4.369e-01;1.049e+00;3.967e-01;-4.353e-01;1.053e+00;1.040e-03;-1.150e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.793774000;1.053e+00;4.160e-01;-4.596e-01;3.951e-01;-4.365e-01;1.049e+00;3.967e-01;-4.353e-01;1.053e+00;1.040e-03;-1.149e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.806774000;1.053e+00;4.160e-01;-4.596e-01;3.951e-01;-4.365e-01;1.049e+00;3.967e-01;-4.353e-01;1.053e+00;1.040e-03;-1.149e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.807774000;1.053e+00;4.160e-01;-4.596e-01;3.951e-01;-4.365e-01;1.049e+00;3.967e-01;-4.349e-01;1.053e+00;1.040e-03;-1.149e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.843774000;1.053e+00;4.160e-01;-4.596e-01;3.951e-01;-4.365e-01;1.049e+00;3.967e-01;-4.349e-01;1.053e+00;1.040e-03;-1.149e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.844774000;1.053e+00;4.160e-01;-4.592e-01;3.951e-01;-4.361e-01;1.049e+00;3.967e-01;-4.349e-01;1.053e+00;1.040e-03;-1.148e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.858774000;1.053e+00;4.160e-01;-4.592e-01;3.951e-01;-4.361e-01;1.049e+00;3.967e-01;-4.349e-01;1.053e+00;1.040e-03;-1.148e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.859774000;1.053e+00;4.160e-01;-4.592e-01;3.951e-01;-4.361e-01;1.049e+00;3.967e-01;-4.345e-01;1.053e+00;1.040e-03;-1.148e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.895774000;1.053e+00;4.160e-01;-4.592e-01;3.951e-01;-4.361e-01;1.049e+00;3.967e-01;-4.345e-01;1.053e+00;1.040e-03;-1.148e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.896774000;1.053e+00;4.160e-01;-4.588e-01;3.951e-01;-4.357e-01;1.049e+00;3.967e-01;-4.345e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.910774000;1.053e+00;4.160e-01;-4.588e-01;3.951e-01;-4.357e-01;1.049e+00;3.967e-01;-4.345e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.911774000;1.053e+00;4.160e-01;-4.588e-01;3.951e-01;-4.357e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.930774000;1.053e+00;4.160e-01;-4.588e-01;3.951e-01;-4.357e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.931774000;1.053e+00;4.160e-01;-4.588e-01;3.950e-01;-4.357e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.948774000;1.053e+00;4.160e-01;-4.588e-01;3.950e-01;-4.357e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.147e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.949774000;1.053e+00;4.160e-01;-4.584e-01;3.950e-01;-4.353e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.146e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.963774000;1.053e+00;4.160e-01;-4.584e-01;3.950e-01;-4.353e-01;1.049e+00;3.967e-01;-4.341e-01;1.053e+00;1.040e-03;-1.146e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
34.964774000;1.053e+00;4.160e-01;-4.584e-01;3.950e-01;-4.353e-01;1.049e+00;3.967e-01;-4.337e-01;1.053e+00;1.040e-03;-1.146e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.001774000;1.053e+00;4.160e-01;-4.584e-01;3.950e-01;-4.353e-01;1.049e+00;3.967e-01;-4.337e-01;1.053e+00;1.040e-03;-1.146e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.002774000;1.053e+00;4.160e-01;-4.580e-01;3.950e-01;-4.349e-01;1.049e+00;3.967e-01;-4.337e-01;1.053e+00;1.040e-03;-1.145e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.017774000;1.053e+00;4.160e-01;-4.580e-01;3.950e-01;-4.349e-01;1.049e+00;3.967e-01;-4.337e-01;1.053e+00;1.040e-03;-1.145e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.018774000;1.053e+00;4.160e-01;-4.580e-01;3.950e-01;-4.349e-01;1.049e+00;3.967e-01;-4.333e-01;1.053e+00;1.040e-03;-1.145e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.055774000;1.053e+00;4.160e-01;-4.580e-01;3.950e-01;-4.349e-01;1.049e+00;3.967e-01;-4.333e-01;1.053e+00;1.040e-03;-1.145e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.056774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.967e-01;-4.333e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.072774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.967e-01;-4.333e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.073774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.967e-01;-4.329e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.091774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.967e-01;-4.329e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.092774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.966e-01;-4.329e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.110774000;1.053e+00;4.160e-01;-4.576e-01;3.950e-01;-4.345e-01;1.049e+00;3.966e-01;-4.329e-01;1.053e+00;1.040e-03;-1.144e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.111774000;1.053e+00;4.160e-01;-4.572e-01;3.950e-01;-4.341e-01;1.049e+00;3.966e-01;-4.329e-01;1.053e+00;1.040e-03;-1.143e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.127774000;1.053e+00;4.160e-01;-4.572e-01;3.950e-01;-4.341e-01;1.049e+00;3.966e-01;-4.329e-01;1.053e+00;1.040e-03;-1.143e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.128774000;1.053e+00;4.160e-01;-4.572e-01;3.950e-01;-4.341e-01;1.049e+00;3.966e-01;-4.325e-01;1.053e+00;1.040e-03;-1.143e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.165774000;1.053e+00;4.160e-01;-4.572e-01;3.950e-01;-4.341e-01;1.049e+00;3.966e-01;-4.325e-01;1.053e+00;1.040e-03;-1.143e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.166774000;1.053e+00;4.160e-01;-4.568e-01;3.950e-01;-4.337e-01;1.049e+00;3.966e-01;-4.325e-01;1.053e+00;1.040e-03;-1.142e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.184774000;1.053e+00;4.160e-01;-4.568e-01;3.950e-01;-4.337e-01;1.049e+00;3.966e-01;-4.325e-01;1.053e+00;1.040e-03;-1.142e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.185774000;1.053e+00;4.160e-01;-4.568e-01;3.950e-01;-4.337e-01;1.049e+00;3.966e-01;-4.321e-01;1.053e+00;1.040e-03;-1.142e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.222774000;1.053e+00;4.160e-01;-4.568e-01;3.950e-01;-4.337e-01;1.049e+00;3.966e-01;-4.321e-01;1.053e+00;1.040e-03;-1.142e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.223774000;1.053e+00;4.160e-01;-4.564e-01;3.950e-01;-4.333e-01;1.049e+00;3.966e-01;-4.321e-01;1.053e+00;1.040e-03;-1.141e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.241774000;1.053e+00;4.160e-01;-4.564e-01;3.950e-01;-4.333e-01;1.049e+00;3.966e-01;-4.321e-01;1.053e+00;1.040e-03;-1.141e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.242774000;1.053e+00;4.160e-01;-4.564e-01;3.950e-01;-4.333e-01;1.049e+00;3.966e-01;-4.317e-01;1.053e+00;1.040e-03;-1.141e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.279774000;1.053e+00;4.160e-01;-4.564e-01;3.950e-01;-4.333e-01;1.049e+00;3.966e-01;-4.317e-01;1.053e+00;1.040e-03;-1.141e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.280774000;1.053e+00;4.160e-01;-4.560e-01;3.950e-01;-4.329e-01;1.049e+00;3.966e-01;-4.317e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.299774000;1.053e+00;4.160e-01;-4.560e-01;3.950e-01;-4.329e-01;1.049e+00;3.966e-01;-4.317e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.300774000;1.053e+00;4.160e-01;-4.560e-01;3.950e-01;-4.329e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.302774000;1.053e+00;4.160e-01;-4.560e-01;3.950e-01;-4.329e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.303774000;1.053e+00;4.160e-01;-4.560e-01;3.949e-01;-4.329e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.337774000;1.053e+00;4.160e-01;-4.560e-01;3.949e-01;-4.329e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.140e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.338774000;1.053e+00;4.160e-01;-4.556e-01;3.949e-01;-4.325e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.139e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.358774000;1.053e+00;4.160e-01;-4.556e-01;3.949e-01;-4.325e-01;1.049e+00;3.966e-01;-4.313e-01;1.053e+00;1.040e-03;-1.139e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.359774000;1.053e+00;4.160e-01;-4.556e-01;3.949e-01;-4.325e-01;1.049e+00;3.966e-01;-4.309e-01;1.053e+00;1.040e-03;-1.139e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.397774000;1.053e+00;4.160e-01;-4.556e-01;3.949e-01;-4.325e-01;1.049e+00;3.966e-01;-4.309e-01;1.053e+00;1.040e-03;-1.139e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.398774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.966e-01;-4.309e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.418774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.966e-01;-4.309e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.419774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.966e-01;-4.305e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.442774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.966e-01;-4.305e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.443774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.965e-01;-4.305e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.457774000;1.053e+00;4.160e-01;-4.552e-01;3.949e-01;-4.321e-01;1.049e+00;3.965e-01;-4.305e-01;1.053e+00;1.040e-03;-1.138e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.458774000;1.053e+00;4.160e-01;-4.548e-01;3.949e-01;-4.317e-01;1.049e+00;3.965e-01;-4.305e-01;1.053e+00;1.040e-03;-1.137e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.480774000;1.053e+00;4.160e-01;-4.548e-01;3.949e-01;-4.317e-01;1.049e+00;3.965e-01;-4.305e-01;1.053e+00;1.040e-03;-1.137e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.481774000;1.053e+00;4.160e-01;-4.548e-01;3.949e-01;-4.317e-01;1.049e+00;3.965e-01;-4.301e-01;1.053e+00;1.040e-03;-1.137e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.518774000;1.053e+00;4.160e-01;-4.548e-01;3.949e-01;-4.317e-01;1.049e+00;3.965e-01;-4.301e-01;1.053e+00;1.040e-03;-1.137e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.519774000;1.053e+00;4.160e-01;-4.544e-01;3.949e-01;-4.313e-01;1.049e+00;3.965e-01;-4.301e-01;1.053e+00;1.040e-03;-1.136e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.542774000;1.053e+00;4.160e-01;-4.544e-01;3.949e-01;-4.313e-01;1.049e+00;3.965e-01;-4.301e-01;1.053e+00;1.040e-03;-1.136e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.543774000;1.053e+00;4.160e-01;-4.544e-01;3.949e-01;-4.313e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.136e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.581774000;1.053e+00;4.160e-01;-4.544e-01;3.949e-01;-4.313e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.136e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.582774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.310e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.593774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.310e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.594774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.606774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.297e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.607774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.293e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.614774000;1.053e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.293e-01;1.053e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.615774000;1.054e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.293e-01;1.054e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.645774000;1.054e+00;4.160e-01;-4.540e-01;3.949e-01;-4.309e-01;1.049e+00;3.965e-01;-4.293e-01;1.054e+00;1.040e-03;-1.135e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.646774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.306e-01;1.049e+00;3.965e-01;-4.293e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.671774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.306e-01;1.049e+00;3.965e-01;-4.293e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.672774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.306e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.675774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.306e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.676774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.305e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.710774000;1.054e+00;4.160e-01;-4.536e-01;3.949e-01;-4.305e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.134e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.711774000;1.054e+00;4.160e-01;-4.532e-01;3.949e-01;-4.302e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.721774000;1.054e+00;4.160e-01;-4.532e-01;3.949e-01;-4.302e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.722774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.302e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.737774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.302e-01;1.049e+00;3.965e-01;-4.289e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.738774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.302e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.756774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.302e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.757774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.301e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.777774000;1.054e+00;4.160e-01;-4.532e-01;3.948e-01;-4.301e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.133e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.778774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.805774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.965e-01;-4.285e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.806774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.965e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.834774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.965e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.835774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.842774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.298e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.843774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.297e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.845774000;1.054e+00;4.160e-01;-4.528e-01;3.948e-01;-4.297e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.132e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.846774000;1.054e+00;4.160e-01;-4.524e-01;3.948e-01;-4.294e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.131e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.874774000;1.054e+00;4.160e-01;-4.524e-01;3.948e-01;-4.294e-01;1.049e+00;3.964e-01;-4.281e-01;1.054e+00;1.040e-03;-1.131e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.875774000;1.054e+00;4.160e-01;-4.524e-01;3.948e-01;-4.294e-01;1.049e+00;3.964e-01;-4.277e-01;1.054e+00;1.040e-03;-1.131e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.914774000;1.054e+00;4.160e-01;-4.524e-01;3.948e-01;-4.294e-01;1.049e+00;3.964e-01;-4.277e-01;1.054e+00;1.040e-03;-1.131e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.915774000;1.054e+00;4.160e-01;-4.520e-01;3.948e-01;-4.290e-01;1.049e+00;3.964e-01;-4.277e-01;1.054e+00;1.040e-03;-1.130e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.945774000;1.054e+00;4.160e-01;-4.520e-01;3.948e-01;-4.290e-01;1.049e+00;3.964e-01;-4.277e-01;1.054e+00;1.040e-03;-1.130e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.946774000;1.054e+00;4.160e-01;-4.520e-01;3.948e-01;-4.290e-01;1.049e+00;3.964e-01;-4.273e-01;1.054e+00;1.040e-03;-1.130e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.985774000;1.054e+00;4.160e-01;-4.520e-01;3.948e-01;-4.290e-01;1.049e+00;3.964e-01;-4.273e-01;1.054e+00;1.040e-03;-1.130e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
35.986774000;1.054e+00;4.160e-01;-4.516e-01;3.948e-01;-4.286e-01;1.049e+00;3.964e-01;-4.273e-01;1.054e+00;1.040e-03;-1.129e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.018774000;1.054e+00;4.160e-01;-4.516e-01;3.948e-01;-4.286e-01;1.049e+00;3.964e-01;-4.273e-01;1.054e+00;1.040e-03;-1.129e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.019774000;1.054e+00;4.160e-01;-4.516e-01;3.948e-01;-4.286e-01;1.049e+00;3.964e-01;-4.269e-01;1.054e+00;1.040e-03;-1.129e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.058774000;1.054e+00;4.160e-01;-4.516e-01;3.948e-01;-4.286e-01;1.049e+00;3.964e-01;-4.269e-01;1.054e+00;1.040e-03;-1.129e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.059774000;1.054e+00;4.160e-01;-4.512e-01;3.948e-01;-4.282e-01;1.049e+00;3.964e-01;-4.269e-01;1.054e+00;1.040e-03;-1.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.092774000;1.054e+00;4.160e-01;-4.512e-01;3.948e-01;-4.282e-01;1.049e+00;3.964e-01;-4.269e-01;1.054e+00;1.040e-03;-1.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.093774000;1.054e+00;4.160e-01;-4.512e-01;3.948e-01;-4.282e-01;1.049e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.133774000;1.054e+00;4.160e-01;-4.512e-01;3.948e-01;-4.282e-01;1.049e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.128e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.134774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.049e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.145774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.049e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.146774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.050e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.168774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.050e+00;3.964e-01;-4.265e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.169774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.205774000;1.054e+00;4.160e-01;-4.508e-01;3.948e-01;-4.278e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.206774000;1.054e+00;4.160e-01;-4.508e-01;3.947e-01;-4.278e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.210774000;1.054e+00;4.160e-01;-4.508e-01;3.947e-01;-4.278e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.127e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.211774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.247774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.964e-01;-4.261e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.248774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.964e-01;-4.257e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.285774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.964e-01;-4.257e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.286774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.963e-01;-4.257e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.289774000;1.054e+00;4.160e-01;-4.504e-01;3.947e-01;-4.274e-01;1.050e+00;3.963e-01;-4.257e-01;1.054e+00;1.040e-03;-1.126e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.290774000;1.054e+00;4.160e-01;-4.500e-01;3.947e-01;-4.270e-01;1.050e+00;3.963e-01;-4.257e-01;1.054e+00;1.040e-03;-1.125e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.328774000;1.054e+00;4.160e-01;-4.500e-01;3.947e-01;-4.270e-01;1.050e+00;3.963e-01;-4.257e-01;1.054e+00;1.040e-03;-1.125e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.329774000;1.054e+00;4.160e-01;-4.500e-01;3.947e-01;-4.270e-01;1.050e+00;3.963e-01;-4.253e-01;1.054e+00;1.040e-03;-1.125e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.371774000;1.054e+00;4.160e-01;-4.500e-01;3.947e-01;-4.270e-01;1.050e+00;3.963e-01;-4.253e-01;1.054e+00;1.040e-03;-1.125e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.372774000;1.054e+00;4.160e-01;-4.496e-01;3.947e-01;-4.266e-01;1.050e+00;3.963e-01;-4.253e-01;1.054e+00;1.040e-03;-1.124e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.411774000;1.054e+00;4.160e-01;-4.496e-01;3.947e-01;-4.266e-01;1.050e+00;3.963e-01;-4.253e-01;1.054e+00;1.040e-03;-1.124e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.412774000;1.054e+00;4.160e-01;-4.496e-01;3.947e-01;-4.266e-01;1.050e+00;3.963e-01;-4.249e-01;1.054e+00;1.040e-03;-1.124e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.455774000;1.054e+00;4.160e-01;-4.496e-01;3.947e-01;-4.266e-01;1.050e+00;3.963e-01;-4.249e-01;1.054e+00;1.040e-03;-1.124e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.456774000;1.054e+00;4.160e-01;-4.492e-01;3.947e-01;-4.262e-01;1.050e+00;3.963e-01;-4.249e-01;1.054e+00;1.040e-03;-1.123e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.498774000;1.054e+00;4.160e-01;-4.492e-01;3.947e-01;-4.262e-01;1.050e+00;3.963e-01;-4.249e-01;1.054e+00;1.040e-03;-1.123e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.499774000;1.054e+00;4.160e-01;-4.492e-01;3.947e-01;-4.262e-01;1.050e+00;3.963e-01;-4.245e-01;1.054e+00;1.040e-03;-1.123e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.541774000;1.054e+00;4.160e-01;-4.492e-01;3.947e-01;-4.262e-01;1.050e+00;3.963e-01;-4.245e-01;1.054e+00;1.040e-03;-1.123e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.542774000;1.054e+00;4.160e-01;-4.488e-01;3.947e-01;-4.258e-01;1.050e+00;3.963e-01;-4.245e-01;1.054e+00;1.040e-03;-1.122e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.587774000;1.054e+00;4.160e-01;-4.488e-01;3.947e-01;-4.258e-01;1.050e+00;3.963e-01;-4.245e-01;1.054e+00;1.040e-03;-1.122e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.588774000;1.054e+00;4.160e-01;-4.488e-01;3.947e-01;-4.258e-01;1.050e+00;3.963e-01;-4.241e-01;1.054e+00;1.040e-03;-1.122e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.631774000;1.054e+00;4.160e-01;-4.488e-01;3.947e-01;-4.258e-01;1.050e+00;3.963e-01;-4.241e-01;1.054e+00;1.040e-03;-1.122e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.632774000;1.054e+00;4.160e-01;-4.484e-01;3.947e-01;-4.254e-01;1.050e+00;3.963e-01;-4.241e-01;1.054e+00;1.040e-03;-1.121e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.679774000;1.054e+00;4.160e-01;-4.484e-01;3.947e-01;-4.254e-01;1.050e+00;3.963e-01;-4.241e-01;1.054e+00;1.040e-03;-1.121e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.680774000;1.054e+00;4.160e-01;-4.484e-01;3.947e-01;-4.254e-01;1.050e+00;3.963e-01;-4.237e-01;1.054e+00;1.040e-03;-1.121e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.724774000;1.054e+00;4.160e-01;-4.484e-01;3.947e-01;-4.254e-01;1.050e+00;3.963e-01;-4.237e-01;1.054e+00;1.040e-03;-1.121e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.725774000;1.054e+00;4.160e-01;-4.480e-01;3.947e-01;-4.250e-01;1.050e+00;3.963e-01;-4.237e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.775774000;1.054e+00;4.160e-01;-4.480e-01;3.947e-01;-4.250e-01;1.050e+00;3.963e-01;-4.237e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.776774000;1.054e+00;4.160e-01;-4.480e-01;3.947e-01;-4.250e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.793774000;1.054e+00;4.160e-01;-4.480e-01;3.947e-01;-4.250e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.794774000;1.054e+00;4.160e-01;-4.480e-01;3.946e-01;-4.250e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.821774000;1.054e+00;4.160e-01;-4.480e-01;3.946e-01;-4.250e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.120e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.822774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.826774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.963e-01;-4.233e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.827774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.962e-01;-4.233e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.874774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.962e-01;-4.233e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.875774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.962e-01;-4.229e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.922774000;1.054e+00;4.160e-01;-4.476e-01;3.946e-01;-4.246e-01;1.050e+00;3.962e-01;-4.229e-01;1.054e+00;1.040e-03;-1.119e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.923774000;1.054e+00;4.160e-01;-4.472e-01;3.946e-01;-4.242e-01;1.050e+00;3.962e-01;-4.229e-01;1.054e+00;1.040e-03;-1.118e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.978774000;1.054e+00;4.160e-01;-4.472e-01;3.946e-01;-4.242e-01;1.050e+00;3.962e-01;-4.229e-01;1.054e+00;1.040e-03;-1.118e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
36.979774000;1.054e+00;4.160e-01;-4.472e-01;3.946e-01;-4.242e-01;1.050e+00;3.962e-01;-4.225e-01;1.054e+00;1.040e-03;-1.118e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
