time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
37.027774000;1.054e+00;4.160e-01;-4.472e-01;3.946e-01;-4.242e-01;1.050e+00;3.962e-01;-4.225e-01;1.054e+00;1.040e-03;-1.118e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.028774000;1.054e+00;4.160e-01;-4.468e-01;3.946e-01;-4.238e-01;1.050e+00;3.962e-01;-4.225e-01;1.054e+00;1.040e-03;-1.117e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.087774000;1.054e+00;4.160e-01;-4.468e-01;3.946e-01;-4.238e-01;1.050e+00;3.962e-01;-4.225e-01;1.054e+00;1.040e-03;-1.117e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.088774000;1.054e+00;4.160e-01;-4.468e-01;3.946e-01;-4.238e-01;1.050e+00;3.962e-01;-4.221e-01;1.054e+00;1.040e-03;-1.117e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.138774000;1.054e+00;4.160e-01;-4.468e-01;3.946e-01;-4.238e-01;1.050e+00;3.962e-01;-4.221e-01;1.054e+00;1.040e-03;-1.117e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.139774000;1.054e+00;4.160e-01;-4.464e-01;3.946e-01;-4.234e-01;1.050e+00;3.962e-01;-4.221e-01;1.054e+00;1.040e-03;-1.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.202774000;1.054e+00;4.160e-01;-4.464e-01;3.946e-01;-4.234e-01;1.050e+00;3.962e-01;-4.221e-01;1.054e+00;1.040e-03;-1.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.203774000;1.054e+00;4.160e-01;-4.464e-01;3.946e-01;-4.234e-01;1.050e+00;3.962e-01;-4.217e-01;1.054e+00;1.040e-03;-1.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.254774000;1.054e+00;4.160e-01;-4.464e-01;3.946e-01;-4.234e-01;1.050e+00;3.962e-01;-4.217e-01;1.054e+00;1.040e-03;-1.116e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.255774000;1.054e+00;4.160e-01;-4.460e-01;3.946e-01;-4.230e-01;1.050e+00;3.962e-01;-4.217e-01;1.054e+00;1.040e-03;-1.115e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.322774000;1.054e+00;4.160e-01;-4.460e-01;3.946e-01;-4.230e-01;1.050e+00;3.962e-01;-4.217e-01;1.054e+00;1.040e-03;-1.115e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.323774000;1.054e+00;4.160e-01;-4.460e-01;3.946e-01;-4.230e-01;1.050e+00;3.962e-01;-4.213e-01;1.054e+00;1.040e-03;-1.115e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.376774000;1.054e+00;4.160e-01;-4.460e-01;3.946e-01;-4.230e-01;1.050e+00;3.962e-01;-4.213e-01;1.054e+00;1.040e-03;-1.115e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.377774000;1.054e+00;4.160e-01;-4.456e-01;3.946e-01;-4.226e-01;1.050e+00;3.962e-01;-4.213e-01;1.054e+00;1.040e-03;-1.114e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.450774000;1.054e+00;4.160e-01;-4.456e-01;3.946e-01;-4.226e-01;1.050e+00;3.962e-01;-4.213e-01;1.054e+00;1.040e-03;-1.114e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.451774000;1.054e+00;4.160e-01;-4.456e-01;3.946e-01;-4.226e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.114e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.506774000;1.054e+00;4.160e-01;-4.456e-01;3.946e-01;-4.226e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.114e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.507774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.223e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.524774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.223e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.525774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.222e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.527774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.222e-01;1.050e+00;3.962e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.528774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.222e-01;1.050e+00;3.961e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.573774000;1.054e+00;4.160e-01;-4.452e-01;3.946e-01;-4.222e-01;1.050e+00;3.961e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.574774000;1.054e+00;4.160e-01;-4.452e-01;3.945e-01;-4.222e-01;1.050e+00;3.961e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.587774000;1.054e+00;4.160e-01;-4.452e-01;3.945e-01;-4.222e-01;1.050e+00;3.961e-01;-4.209e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.588774000;1.054e+00;4.160e-01;-4.452e-01;3.945e-01;-4.222e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.645774000;1.054e+00;4.160e-01;-4.452e-01;3.945e-01;-4.222e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.113e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.646774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.219e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.712774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.219e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.713774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.218e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.733774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.218e-01;1.050e+00;3.961e-01;-4.205e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.734774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.218e-01;1.050e+00;3.961e-01;-4.201e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.795774000;1.054e+00;4.160e-01;-4.448e-01;3.945e-01;-4.218e-01;1.050e+00;3.961e-01;-4.201e-01;1.054e+00;1.040e-03;-1.112e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.796774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.215e-01;1.050e+00;3.961e-01;-4.201e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.891774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.215e-01;1.050e+00;3.961e-01;-4.201e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.892774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.215e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.915774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.215e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.916774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.214e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.957774000;1.054e+00;4.160e-01;-4.444e-01;3.945e-01;-4.214e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.111e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
37.958774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.064774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.065774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.119774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.120774000;1.055e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.135774000;1.055e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.136774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.255774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.256774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.333774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.334774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.471774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.472774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.558774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.559774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.623774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.624774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.722774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.723774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.823774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.824774000;1.055e+00;4.160e-01;-4.424e-01;3.945e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.912774000;1.055e+00;4.160e-01;-4.424e-01;3.945e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
38.913774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.026774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.027774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.152774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.153774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.428774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.429774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.607774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.608774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.729774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
39.730774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
40.111774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
40.112774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.169e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
41.718774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.169e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
41.719774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.284774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.051e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.285774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.490774000;1.055e+00;4.160e-01;-4.416e-01;3.944e-01;-4.187e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.104e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.491774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.817774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.173e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
42.818774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
43.398774000;1.055e+00;4.160e-01;-4.420e-01;3.944e-01;-4.191e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.105e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
43.399774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
43.702774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.177e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
43.703774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.005774000;1.055e+00;4.160e-01;-4.424e-01;3.944e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.006774000;1.055e+00;4.160e-01;-4.424e-01;3.945e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.264774000;1.055e+00;4.160e-01;-4.424e-01;3.945e-01;-4.195e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.106e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.265774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.587774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.181e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.588774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.939774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.960e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
44.940774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
45.194774000;1.055e+00;4.160e-01;-4.428e-01;3.945e-01;-4.199e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.107e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
45.195774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
45.575774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.185e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
45.576774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
46.307774000;1.055e+00;4.160e-01;-4.432e-01;3.945e-01;-4.203e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.108e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
46.308774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
46.824774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.189e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
46.825774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
47.920774000;1.055e+00;4.160e-01;-4.436e-01;3.945e-01;-4.207e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.109e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
47.921774000;1.055e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
48.104774000;1.055e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.055e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
48.105774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
48.958774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.193e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
48.959774000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
100.000000000;1.054e+00;4.160e-01;-4.440e-01;3.945e-01;-4.211e-01;1.050e+00;3.961e-01;-4.197e-01;1.054e+00;1.040e-03;-1.110e-03;5.000e+01;4.160e-01;-4.440e-01;5.000e+01
