time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
0.005024;1.000e+00;8.316e-01;0.000e+00;8.316e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.079e-03;0.000e+00;8.424e-01;4.153e-02
0.019024;1.000e+00;8.316e-01;0.000e+00;8.316e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.079e-03;0.000e+00;8.424e-01;4.153e-02
0.020024;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.320e-01;-8.707e-08;8.320e-01;7.170e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;1.395e-07;8.424e-01;4.153e-02
29.999995;6.653e-01;1.007e+00;3.093e+00;1.514e+00;4.650e+00;9.672e-01;1.412e+00;4.682e+00;1.366e+00;4.528e+00;6.653e-01;2.518e-03;7.733e-03;8.424e-01;4.153e-02
30.000002;6.652e-01;1.007e+00;3.093e+00;1.513e+00;4.649e+00;9.672e-01;1.412e+00;4.681e+00;1.365e+00;4.527e+00;6.652e-01;2.517e-03;7.732e-03;8.424e-01;4.153e-02
30.000250;6.644e-01;9.972e-01;3.077e+00;1.501e+00;4.631e+00;9.651e-01;1.402e+00;4.662e+00;1.353e+00;4.499e+00;6.644e-01;2.493e-03;7.692e-03;8.424e-01;4.153e-02
30.000506;6.636e-01;9.876e-01;3.061e+00;1.488e+00;4.613e+00;9.629e-01;1.392e+00;4.643e+00;1.340e+00;4.470e+00;6.636e-01;2.469e-03;7.652e-03;8.424e-01;4.153e-02
30.001018;6.619e-01;9.676e-01;3.028e+00;1.462e+00;4.576e+00;9.586e-01;1.371e+00;4.604e+00;1.314e+00;4.413e+00;6.619e-01;2.419e-03;7.571e-03;8.424e-01;4.153e-02
30.001274;6.610e-01;9.576e-01;3.012e+00;1.449e+00;4.557e+00;9.564e-01;1.360e+00;4.584e+00;1.300e+00;4.384e+00;6.610e-01;2.394e-03;7.531e-03;8.424e-01;4.153e-02
30.001530;6.602e-01;9.472e-01;2.996e+00;1.435e+00;4.539e+00;9.543e-01;1.349e+00;4.565e+00;1.287e+00;4.356e+00;6.602e-01;2.368e-03;7.491e-03;8.424e-01;4.153e-02
30.002042;6.585e-01;9.268e-01;2.965e+00;1.407e+00;4.503e+00;9.500e-01;1.327e+00;4.527e+00;1.260e+00;4.300e+00;6.585e-01;2.317e-03;7.413e-03;8.424e-01;4.153e-02
30.002298;6.577e-01;9.164e-01;2.950e+00;1.393e+00;4.485e+00;9.479e-01;1.316e+00;4.508e+00;1.247e+00;4.273e+00;6.577e-01;2.291e-03;7.374e-03;8.424e-01;4.153e-02
30.002554;6.569e-01;9.060e-01;2.934e+00;1.379e+00;4.467e+00;9.458e-01;1.305e+00;4.489e+00;1.234e+00;4.246e+00;6.569e-01;2.265e-03;7.336e-03;8.424e-01;4.153e-02
30.002810;6.561e-01;8.956e-01;2.919e+00;1.365e+00;4.449e+00;9.437e-01;1.293e+00;4.471e+00;1.220e+00;4.218e+00;6.561e-01;2.239e-03;7.298e-03;8.424e-01;4.153e-02
30.003066;6.553e-01;8.848e-01;2.904e+00;1.350e+00;4.432e+00;9.416e-01;1.282e+00;4.452e+00;1.207e+00;4.192e+00;6.553e-01;2.212e-03;7.260e-03;8.424e-01;4.153e-02
30.003194;6.549e-01;8.796e-01;2.896e+00;1.343e+00;4.423e+00;9.405e-01;1.276e+00;4.443e+00;1.200e+00;4.178e+00;6.549e-01;2.199e-03;7.241e-03;8.424e-01;4.153e-02
30.003578;6.537e-01;8.640e-01;2.874e+00;1.322e+00;4.396e+00;9.374e-01;1.259e+00;4.415e+00;1.180e+00;4.138e+00;6.537e-01;2.160e-03;7.184e-03;8.424e-01;4.153e-02
30.004090;6.521e-01;8.428e-01;2.844e+00;1.292e+00;4.361e+00;9.333e-01;1.236e+00;4.378e+00;1.153e+00;4.086e+00;6.521e-01;2.107e-03;7.110e-03;8.424e-01;4.153e-02
30.004346;6.513e-01;8.320e-01;2.829e+00;1.277e+00;4.344e+00;9.312e-01;1.224e+00;4.360e+00;1.140e+00;4.060e+00;6.513e-01;2.080e-03;7.073e-03;8.424e-01;4.153e-02
30.004730;6.501e-01;8.164e-01;2.808e+00;1.256e+00;4.319e+00;9.282e-01;1.207e+00;4.332e+00;1.120e+00;4.021e+00;6.501e-01;2.041e-03;7.019e-03;8.424e-01;4.153e-02
30.005114;6.489e-01;8.004e-01;2.786e+00;1.233e+00;4.293e+00;9.251e-01;1.189e+00;4.306e+00;1.100e+00;3.983e+00;6.489e-01;2.001e-03;6.964e-03;8.424e-01;4.153e-02
30.005882;6.466e-01;7.688e-01;2.743e+00;1.189e+00;4.243e+00;9.190e-01;1.153e+00;4.252e+00;1.060e+00;3.908e+00;6.466e-01;1.922e-03;6.858e-03;8.424e-01;4.153e-02
30.006138;6.458e-01;7.584e-01;2.729e+00;1.174e+00;4.225e+00;9.170e-01;1.142e+00;4.235e+00;1.047e+00;3.883e+00;6.458e-01;1.896e-03;6.822e-03;8.424e-01;4.153e-02
30.006650;6.443e-01;7.376e-01;2.701e+00;1.145e+00;4.193e+00;9.130e-01;1.118e+00;4.200e+00;1.021e+00;3.834e+00;6.443e-01;1.844e-03;6.753e-03;8.424e-01;4.153e-02
30.006906;6.435e-01;7.272e-01;2.687e+00;1.130e+00;4.176e+00;9.111e-01;1.106e+00;4.182e+00;1.008e+00;3.810e+00;6.435e-01;1.818e-03;6.718e-03;8.424e-01;4.153e-02
30.007597;6.414e-01;6.996e-01;2.650e+00;1.091e+00;4.131e+00;9.057e-01;1.075e+00;4.136e+00;9.732e-01;3.746e+00;6.414e-01;1.749e-03;6.625e-03;8.424e-01;4.153e-02
30.007828;6.407e-01;6.904e-01;2.638e+00;1.078e+00;4.117e+00;9.040e-01;1.064e+00;4.120e+00;9.620e-01;3.725e+00;6.407e-01;1.726e-03;6.595e-03;8.424e-01;4.153e-02
30.008058;6.401e-01;6.812e-01;2.626e+00;1.064e+00;4.102e+00;9.022e-01;1.054e+00;4.105e+00;9.508e-01;3.704e+00;6.401e-01;1.703e-03;6.564e-03;8.424e-01;4.153e-02
30.008288;6.394e-01;6.724e-01;2.614e+00;1.052e+00;4.088e+00;9.005e-01;1.043e+00;4.090e+00;9.396e-01;3.683e+00;6.394e-01;1.681e-03;6.534e-03;8.424e-01;4.153e-02
30.008519;6.387e-01;6.632e-01;2.602e+00;1.038e+00;4.073e+00;8.987e-01;1.033e+00;4.075e+00;9.284e-01;3.662e+00;6.387e-01;1.658e-03;6.504e-03;8.424e-01;4.153e-02
30.008980;6.373e-01;6.456e-01;2.578e+00;1.013e+00;4.044e+00;8.953e-01;1.012e+00;4.045e+00;9.064e-01;3.621e+00;6.373e-01;1.614e-03;6.444e-03;8.424e-01;4.153e-02
30.009210;6.367e-01;6.368e-01;2.566e+00;1.000e+00;4.030e+00;8.935e-01;1.002e+00;4.030e+00;8.956e-01;3.600e+00;6.367e-01;1.592e-03;6.415e-03;8.424e-01;4.153e-02
30.009440;6.360e-01;6.280e-01;2.554e+00;9.874e-01;4.016e+00;8.918e-01;9.921e-01;4.015e+00;8.848e-01;3.580e+00;6.360e-01;1.570e-03;6.385e-03;8.424e-01;4.153e-02
30.009671;6.353e-01;6.196e-01;2.542e+00;9.753e-01;4.002e+00;8.901e-01;9.824e-01;4.000e+00;8.740e-01;3.560e+00;6.353e-01;1.549e-03;6.356e-03;8.424e-01;4.153e-02
30.009901;6.347e-01;6.112e-01;2.530e+00;9.630e-01;3.987e+00;8.884e-01;9.721e-01;3.985e+00;8.636e-01;3.540e+00;6.347e-01;1.528e-03;6.326e-03;8.424e-01;4.153e-02
30.010362;6.333e-01;5.944e-01;2.507e+00;9.386e-01;3.959e+00;8.850e-01;9.523e-01;3.956e+00;8.424e-01;3.500e+00;6.333e-01;1.486e-03;6.268e-03;8.424e-01;4.153e-02
30.010592;6.327e-01;5.860e-01;2.496e+00;9.263e-01;3.945e+00;8.833e-01;9.424e-01;3.941e+00;8.324e-01;3.481e+00;6.327e-01;1.465e-03;6.239e-03;8.424e-01;4.153e-02
30.011043;6.314e-01;5.700e-01;2.473e+00;9.028e-01;3.917e+00;8.800e-01;9.236e-01;3.913e+00;8.124e-01;3.443e+00;6.314e-01;1.425e-03;6.183e-03;8.424e-01;4.153e-02
30.011427;6.303e-01;5.568e-01;2.454e+00;8.835e-01;3.894e+00;8.772e-01;9.074e-01;3.889e+00;7.960e-01;3.411e+00;6.303e-01;1.392e-03;6.136e-03;8.424e-01;4.153e-02
30.011683;6.295e-01;5.480e-01;2.442e+00;8.705e-01;3.878e+00;8.754e-01;8.970e-01;3.873e+00;7.852e-01;3.390e+00;6.295e-01;1.370e-03;6.104e-03;8.424e-01;4.153e-02
30.011811;6.292e-01;5.440e-01;2.436e+00;8.646e-01;3.871e+00;8.744e-01;8.920e-01;3.865e+00;7.796e-01;3.379e+00;6.292e-01;1.360e-03;6.089e-03;8.424e-01;4.153e-02
30.012067;6.284e-01;5.352e-01;2.423e+00;8.516e-01;3.855e+00;8.726e-01;8.815e-01;3.849e+00;7.692e-01;3.358e+00;6.284e-01;1.338e-03;6.057e-03;8.424e-01;4.153e-02
30.012835;6.263e-01;5.104e-01;2.386e+00;8.150e-01;3.809e+00;8.671e-01;8.515e-01;3.801e+00;7.380e-01;3.296e+00;6.263e-01;1.276e-03;5.964e-03;8.424e-01;4.153e-02
30.013091;6.255e-01;5.024e-01;2.374e+00;8.032e-01;3.795e+00;8.653e-01;8.418e-01;3.786e+00;7.280e-01;3.276e+00;6.255e-01;1.256e-03;5.934e-03;8.424e-01;4.153e-02
30.014115;6.227e-01;4.720e-01;2.325e+00;7.580e-01;3.734e+00;8.582e-01;8.036e-01;3.724e+00;6.896e-01;3.196e+00;6.227e-01;1.180e-03;5.812e-03;8.424e-01;4.153e-02
30.015011;6.202e-01;4.468e-01;2.283e+00;7.204e-01;3.681e+00;8.520e-01;7.723e-01;3.671e+00;6.580e-01;3.127e+00;6.202e-01;1.117e-03;5.708e-03;8.424e-01;4.153e-02
30.016035;6.174e-01;4.208e-01;2.236e+00;6.816e-01;3.622e+00;8.451e-01;7.394e-01;3.611e+00;6.244e-01;3.051e+00;6.174e-01;1.052e-03;5.590e-03;8.424e-01;4.153e-02
30.017212;6.142e-01;3.936e-01;2.183e+00;6.408e-01;3.554e+00;8.372e-01;7.042e-01;3.542e+00;5.892e-01;2.966e+00;6.142e-01;9.840e-04;5.457e-03;8.424e-01;4.153e-02
30.018134;6.117e-01;3.748e-01;2.142e+00;6.127e-01;3.502e+00;8.312e-01;6.795e-01;3.489e+00;5.644e-01;2.900e+00;6.117e-01;9.370e-04;5.355e-03;8.424e-01;4.153e-02
30.019056;6.093e-01;3.584e-01;2.102e+00;5.882e-01;3.449e+00;8.253e-01;6.567e-01;3.437e+00;5.420e-01;2.836e+00;6.093e-01;8.960e-04;5.254e-03;8.424e-01;4.153e-02
30.019286;6.087e-01;3.544e-01;2.092e+00;5.822e-01;3.437e+00;8.238e-01;6.516e-01;3.424e+00;5.364e-01;2.821e+00;6.087e-01;8.860e-04;5.230e-03;8.424e-01;4.153e-02
30.019747;6.075e-01;3.472e-01;2.072e+00;5.715e-01;3.411e+00;8.209e-01;6.412e-01;3.398e+00;5.264e-01;2.790e+00;6.075e-01;8.680e-04;5.180e-03;8.424e-01;4.153e-02
30.020208;6.063e-01;3.404e-01;2.052e+00;5.615e-01;3.385e+00;8.180e-01;6.318e-01;3.373e+00;5.168e-01;2.759e+00;6.063e-01;8.510e-04;5.131e-03;8.424e-01;4.153e-02
30.021129;6.039e-01;3.284e-01;2.014e+00;5.438e-01;3.334e+00;8.123e-01;6.150e-01;3.322e+00;4.992e-01;2.698e+00;6.039e-01;8.210e-04;5.034e-03;8.424e-01;4.153e-02
30.022051;6.016e-01;3.184e-01;1.975e+00;5.293e-01;3.283e+00;8.067e-01;6.004e-01;3.271e+00;4.840e-01;2.639e+00;6.016e-01;7.960e-04;4.938e-03;8.424e-01;4.153e-02
30.023175;5.987e-01;3.088e-01;1.929e+00;5.157e-01;3.222e+00;8.000e-01;5.860e-01;3.210e+00;4.684e-01;2.568e+00;5.987e-01;7.720e-04;4.823e-03;8.424e-01;4.153e-02
30.024199;5.962e-01;3.028e-01;1.888e+00;5.079e-01;3.167e+00;7.941e-01;5.758e-01;3.155e+00;4.572e-01;2.505e+00;5.962e-01;7.570e-04;4.720e-03;8.424e-01;4.153e-02
30.025223;5.937e-01;2.992e-01;1.848e+00;5.039e-01;3.112e+00;7.882e-01;5.689e-01;3.101e+00;4.484e-01;2.444e+00;5.937e-01;7.480e-04;4.619e-03;8.424e-01;4.153e-02
30.026247;5.913e-01;2.980e-01;1.808e+00;5.040e-01;3.058e+00;7.825e-01;5.648e-01;3.047e+00;4.420e-01;2.384e+00;5.913e-01;7.450e-04;4.520e-03;8.424e-01;4.153e-02
30.027271;5.889e-01;2.988e-01;1.769e+00;5.074e-01;3.004e+00;7.769e-01;5.638e-01;2.994e+00;4.380e-01;2.326e+00;5.889e-01;7.470e-04;4.423e-03;8.424e-01;4.153e-02
30.028039;5.871e-01;3.008e-01;1.740e+00;5.124e-01;2.964e+00;7.728e-01;5.647e-01;2.955e+00;4.364e-01;2.284e+00;5.871e-01;7.520e-04;4.351e-03;8.424e-01;4.153e-02
30.029063;5.847e-01;3.048e-01;1.703e+00;5.213e-01;2.912e+00;7.674e-01;5.687e-01;2.903e+00;4.364e-01;2.228e+00;5.847e-01;7.620e-04;4.257e-03;8.424e-01;4.153e-02
30.030087;5.824e-01;3.112e-01;1.666e+00;5.343e-01;2.860e+00;7.622e-01;5.752e-01;2.852e+00;4.380e-01;2.174e+00;5.824e-01;7.780e-04;4.164e-03;8.424e-01;4.153e-02
30.031111;5.802e-01;3.192e-01;1.630e+00;5.502e-01;2.809e+00;7.570e-01;5.839e-01;2.802e+00;4.420e-01;2.121e+00;5.802e-01;7.980e-04;4.074e-03;8.424e-01;4.153e-02
30.032135;5.779e-01;3.284e-01;1.594e+00;5.682e-01;2.758e+00;7.520e-01;5.952e-01;2.752e+00;4.476e-01;2.070e+00;5.779e-01;8.210e-04;3.985e-03;8.424e-01;4.153e-02
30.033159;5.757e-01;3.396e-01;1.559e+00;5.899e-01;2.708e+00;7.471e-01;6.088e-01;2.704e+00;4.548e-01;2.020e+00;5.757e-01;8.490e-04;3.898e-03;8.424e-01;4.153e-02
30.034183;5.736e-01;3.516e-01;1.525e+00;6.130e-01;2.658e+00;7.423e-01;6.240e-01;2.656e+00;4.632e-01;1.972e+00;5.736e-01;8.790e-04;3.812e-03;8.424e-01;4.153e-02
30.035207;5.714e-01;3.648e-01;1.491e+00;6.384e-01;2.610e+00;7.376e-01;6.415e-01;2.609e+00;4.732e-01;1.924e+00;5.714e-01;9.120e-04;3.728e-03;8.424e-01;4.153e-02
30.036231;5.693e-01;3.792e-01;1.458e+00;6.660e-01;2.562e+00;7.331e-01;6.608e-01;2.563e+00;4.844e-01;1.879e+00;5.693e-01;9.480e-04;3.646e-03;8.424e-01;4.153e-02
30.037255;5.673e-01;3.944e-01;1.426e+00;6.952e-01;2.514e+00;7.286e-01;6.813e-01;2.518e+00;4.964e-01;1.835e+00;5.673e-01;9.860e-04;3.566e-03;8.424e-01;4.153e-02
30.038023;5.658e-01;4.060e-01;1.403e+00;7.176e-01;2.480e+00;7.254e-01;6.981e-01;2.485e+00;5.060e-01;1.803e+00;5.658e-01;1.015e-03;3.507e-03;8.424e-01;4.153e-02
30.038535;5.647e-01;4.144e-01;1.387e+00;7.338e-01;2.456e+00;7.232e-01;7.091e-01;2.463e+00;5.128e-01;1.782e+00;5.647e-01;1.036e-03;3.468e-03;8.424e-01;4.153e-02
30.039303;5.632e-01;4.264e-01;1.364e+00;7.570e-01;2.422e+00;7.200e-01;7.266e-01;2.432e+00;5.232e-01;1.751e+00;5.632e-01;1.066e-03;3.411e-03;8.424e-01;4.153e-02
30.040071;5.618e-01;4.392e-01;1.342e+00;7.818e-01;2.389e+00;7.169e-01;7.448e-01;2.400e+00;5.340e-01;1.721e+00;5.618e-01;1.098e-03;3.355e-03;8.424e-01;4.153e-02
30.041095;5.598e-01;4.564e-01;1.312e+00;8.153e-01;2.344e+00;7.129e-01;7.698e-01;2.359e+00;5.488e-01;1.682e+00;5.598e-01;1.141e-03;3.281e-03;8.424e-01;4.153e-02
30.041607;5.589e-01;4.648e-01;1.298e+00;8.317e-01;2.323e+00;7.109e-01;7.821e-01;2.340e+00;5.560e-01;1.663e+00;5.589e-01;1.162e-03;3.245e-03;8.424e-01;4.153e-02
30.042119;5.579e-01;4.736e-01;1.284e+00;8.489e-01;2.301e+00;7.089e-01;7.950e-01;2.320e+00;5.636e-01;1.644e+00;5.579e-01;1.184e-03;3.209e-03;8.424e-01;4.153e-02
30.043143;5.560e-01;4.908e-01;1.256e+00;8.827e-01;2.258e+00;7.050e-01;8.215e-01;2.281e+00;5.788e-01;1.608e+00;5.560e-01;1.227e-03;3.139e-03;8.424e-01;4.153e-02
30.044167;5.542e-01;5.080e-01;1.228e+00;9.167e-01;2.216e+00;7.013e-01;8.476e-01;2.243e+00;5.944e-01;1.573e+00;5.542e-01;1.270e-03;3.070e-03;8.424e-01;4.153e-02
30.045191;5.524e-01;5.252e-01;1.202e+00;9.508e-01;2.175e+00;6.976e-01;8.744e-01;2.207e+00;6.096e-01;1.540e+00;5.524e-01;1.313e-03;3.004e-03;8.424e-01;4.153e-02
30.046215;5.506e-01;5.420e-01;1.176e+00;9.844e-01;2.135e+00;6.940e-01;9.009e-01;2.172e+00;6.252e-01;1.507e+00;5.506e-01;1.355e-03;2.939e-03;8.424e-01;4.153e-02
30.047239;5.488e-01;5.588e-01;1.150e+00;1.018e+00;2.096e+00;6.905e-01;9.269e-01;2.138e+00;6.400e-01;1.476e+00;5.488e-01;1.397e-03;2.876e-03;8.424e-01;4.153e-02
30.048007;5.475e-01;5.708e-01;1.132e+00;1.043e+00;2.067e+00;6.879e-01;9.466e-01;2.112e+00;6.512e-01;1.453e+00;5.475e-01;1.427e-03;2.828e-03;8.424e-01;4.153e-02
30.048519;5.467e-01;5.788e-01;1.120e+00;1.059e+00;2.048e+00;6.862e-01;9.594e-01;2.096e+00;6.584e-01;1.438e+00;5.467e-01;1.447e-03;2.798e-03;8.424e-01;4.153e-02
30.048775;5.462e-01;5.824e-01;1.114e+00;1.066e+00;2.039e+00;6.854e-01;9.658e-01;2.088e+00;6.620e-01;1.431e+00;5.462e-01;1.456e-03;2.783e-03;8.424e-01;4.153e-02
30.049287;5.454e-01;5.904e-01;1.102e+00;1.082e+00;2.020e+00;6.838e-01;9.787e-01;2.072e+00;6.692e-01;1.417e+00;5.454e-01;1.476e-03;2.753e-03;8.424e-01;4.153e-02
30.050055;5.442e-01;6.016e-01;1.084e+00;1.106e+00;1.993e+00;6.813e-01;9.975e-01;2.049e+00;6.796e-01;1.396e+00;5.442e-01;1.504e-03;2.710e-03;8.424e-01;4.153e-02
30.050311;5.438e-01;6.052e-01;1.078e+00;1.113e+00;1.983e+00;6.805e-01;1.004e+00;2.041e+00;6.828e-01;1.389e+00;5.438e-01;1.513e-03;2.695e-03;8.424e-01;4.153e-02
30.050823;5.429e-01;6.128e-01;1.067e+00;1.129e+00;1.966e+00;6.789e-01;1.016e+00;2.026e+00;6.896e-01;1.375e+00;5.429e-01;1.532e-03;2.667e-03;8.424e-01;4.153e-02
30.051284;5.422e-01;6.192e-01;1.057e+00;1.142e+00;1.950e+00;6.775e-01;1.027e+00;2.012e+00;6.956e-01;1.363e+00;5.422e-01;1.548e-03;2.642e-03;8.424e-01;4.153e-02
30.051745;5.415e-01;6.252e-01;1.047e+00;1.155e+00;1.934e+00;6.761e-01;1.038e+00;1.999e+00;7.016e-01;1.352e+00;5.415e-01;1.563e-03;2.617e-03;8.424e-01;4.153e-02
30.052206;5.408e-01;6.316e-01;1.037e+00;1.168e+00;1.918e+00;6.747e-01;1.048e+00;1.986e+00;7.072e-01;1.340e+00;5.408e-01;1.579e-03;2.592e-03;8.424e-01;4.153e-02
30.052667;5.401e-01;6.376e-01;1.028e+00;1.181e+00;1.903e+00;6.733e-01;1.059e+00;1.973e+00;7.128e-01;1.328e+00;5.401e-01;1.594e-03;2.568e-03;8.424e-01;4.153e-02
30.053127;5.394e-01;6.432e-01;1.018e+00;1.192e+00;1.887e+00;6.720e-01;1.069e+00;1.960e+00;7.180e-01;1.317e+00;5.394e-01;1.608e-03;2.544e-03;8.424e-01;4.153e-02
30.053588;5.387e-01;6.488e-01;1.009e+00;1.204e+00;1.873e+00;6.706e-01;1.078e+00;1.948e+00;7.232e-01;1.306e+00;5.387e-01;1.622e-03;2.521e-03;8.424e-01;4.153e-02
30.054049;5.380e-01;6.544e-01;9.996e-01;1.216e+00;1.858e+00;6.693e-01;1.088e+00;1.935e+00;7.284e-01;1.295e+00;5.380e-01;1.636e-03;2.498e-03;8.424e-01;4.153e-02
30.054510;5.374e-01;6.600e-01;9.904e-01;1.228e+00;1.843e+00;6.680e-01;1.098e+00;1.923e+00;7.336e-01;1.285e+00;5.374e-01;1.650e-03;2.475e-03;8.424e-01;4.153e-02
30.054971;5.367e-01;6.652e-01;9.812e-01;1.239e+00;1.828e+00;6.667e-01;1.108e+00;1.911e+00;7.384e-01;1.274e+00;5.367e-01;1.663e-03;2.452e-03;8.424e-01;4.153e-02
30.055213;5.364e-01;6.676e-01;9.768e-01;1.245e+00;1.821e+00;6.660e-01;1.112e+00;1.905e+00;7.408e-01;1.269e+00;5.364e-01;1.669e-03;2.441e-03;8.424e-01;4.153e-02
30.055981;5.353e-01;6.760e-01;9.620e-01;1.263e+00;1.797e+00;6.639e-01;1.127e+00;1.885e+00;7.484e-01;1.252e+00;5.353e-01;1.690e-03;2.404e-03;8.424e-01;4.153e-02
30.056493;5.346e-01;6.812e-01;9.528e-01;1.274e+00;1.782e+00;6.625e-01;1.137e+00;1.873e+00;7.532e-01;1.240e+00;5.346e-01;1.703e-03;2.381e-03;8.424e-01;4.153e-02
30.057415;5.333e-01;6.900e-01;9.360e-01;1.294e+00;1.755e+00;6.600e-01;1.153e+00;1.850e+00;7.612e-01;1.221e+00;5.333e-01;1.725e-03;2.339e-03;8.424e-01;4.153e-02
30.058336;5.321e-01;6.980e-01;9.196e-01;1.312e+00;1.728e+00;6.576e-01;1.169e+00;1.828e+00;7.688e-01;1.202e+00;5.321e-01;1.745e-03;2.298e-03;8.424e-01;4.153e-02
30.059258;5.309e-01;7.056e-01;9.040e-01;1.329e+00;1.703e+00;6.553e-01;1.184e+00;1.807e+00;7.756e-01;1.184e+00;5.309e-01;1.764e-03;2.259e-03;8.424e-01;4.153e-02
30.060179;5.298e-01;7.124e-01;8.888e-01;1.345e+00;1.678e+00;6.530e-01;1.197e+00;1.786e+00;7.816e-01;1.166e+00;5.298e-01;1.781e-03;2.221e-03;8.424e-01;4.153e-02
30.061101;5.287e-01;7.184e-01;8.740e-01;1.359e+00;1.653e+00;6.508e-01;1.210e+00;1.766e+00;7.872e-01;1.149e+00;5.287e-01;1.796e-03;2.184e-03;8.424e-01;4.153e-02
30.062023;5.276e-01;7.236e-01;8.600e-01;1.372e+00;1.630e+00;6.486e-01;1.221e+00;1.746e+00;7.920e-01;1.132e+00;5.276e-01;1.809e-03;2.149e-03;8.424e-01;4.153e-02
30.063405;5.260e-01;7.304e-01;8.396e-01;1.389e+00;1.596e+00;6.454e-01;1.236e+00;1.717e+00;7.976e-01;1.108e+00;5.260e-01;1.826e-03;2.098e-03;8.424e-01;4.153e-02
30.064327;5.250e-01;7.340e-01;8.268e-01;1.398e+00;1.575e+00;6.433e-01;1.245e+00;1.699e+00;8.008e-01;1.093e+00;5.250e-01;1.835e-03;2.066e-03;8.424e-01;4.153e-02
30.065248;5.240e-01;7.372e-01;8.140e-01;1.407e+00;1.553e+00;6.413e-01;1.252e+00;1.680e+00;8.032e-01;1.078e+00;5.240e-01;1.843e-03;2.034e-03;8.424e-01;4.153e-02
30.066170;5.231e-01;7.396e-01;8.020e-01;1.414e+00;1.533e+00;6.393e-01;1.259e+00;1.662e+00;8.048e-01;1.063e+00;5.231e-01;1.849e-03;2.004e-03;8.424e-01;4.153e-02
30.067091;5.222e-01;7.412e-01;7.904e-01;1.419e+00;1.514e+00;6.374e-01;1.264e+00;1.645e+00;8.056e-01;1.049e+00;5.222e-01;1.853e-03;1.975e-03;8.424e-01;4.153e-02
30.068013;5.213e-01;7.420e-01;7.792e-01;1.423e+00;1.495e+00;6.355e-01;1.268e+00;1.628e+00;8.060e-01;1.035e+00;5.213e-01;1.855e-03;1.947e-03;8.424e-01;4.153e-02
30.069395;5.201e-01;7.428e-01;7.632e-01;1.428e+00;1.467e+00;6.328e-01;1.273e+00;1.604e+00;8.056e-01;1.015e+00;5.201e-01;1.857e-03;1.907e-03;8.424e-01;4.153e-02
30.070317;5.193e-01;7.424e-01;7.532e-01;1.430e+00;1.450e+00;6.310e-01;1.275e+00;1.587e+00;8.044e-01;1.002e+00;5.193e-01;1.856e-03;1.882e-03;8.424e-01;4.153e-02
30.071239;5.185e-01;7.412e-01;7.432e-01;1.429e+00;1.433e+00;6.293e-01;1.276e+00;1.572e+00;8.028e-01;9.892e-01;5.185e-01;1.853e-03;1.857e-03;8.424e-01;4.153e-02
30.072160;5.178e-01;7.396e-01;7.340e-01;1.428e+00;1.418e+00;6.276e-01;1.275e+00;1.556e+00;8.004e-01;9.768e-01;5.178e-01;1.849e-03;1.834e-03;8.424e-01;4.153e-02
30.073082;5.171e-01;7.376e-01;7.248e-01;1.426e+00;1.402e+00;6.260e-01;1.274e+00;1.541e+00;7.976e-01;9.648e-01;5.171e-01;1.844e-03;1.811e-03;8.424e-01;4.153e-02
30.074003;5.164e-01;7.352e-01;7.164e-01;1.424e+00;1.387e+00;6.244e-01;1.272e+00;1.527e+00;7.944e-01;9.532e-01;5.164e-01;1.838e-03;1.790e-03;8.424e-01;4.153e-02
30.075386;5.154e-01;7.304e-01;7.040e-01;1.417e+00;1.366e+00;6.220e-01;1.268e+00;1.505e+00;7.888e-01;9.364e-01;5.154e-01;1.826e-03;1.759e-03;8.424e-01;4.153e-02
30.076307;5.148e-01;7.272e-01;6.960e-01;1.412e+00;1.352e+00;6.205e-01;1.264e+00;1.492e+00;7.844e-01;9.256e-01;5.148e-01;1.818e-03;1.739e-03;8.424e-01;4.153e-02
30.077229;5.143e-01;7.232e-01;6.888e-01;1.406e+00;1.339e+00;6.191e-01;1.259e+00;1.478e+00;7.796e-01;9.148e-01;5.143e-01;1.808e-03;1.721e-03;8.424e-01;4.153e-02
30.078151;5.137e-01;7.188e-01;6.816e-01;1.399e+00;1.327e+00;6.176e-01;1.254e+00;1.465e+00;7.744e-01;9.048e-01;5.137e-01;1.797e-03;1.704e-03;8.424e-01;4.153e-02
30.079072;5.132e-01;7.140e-01;6.748e-01;1.391e+00;1.315e+00;6.163e-01;1.248e+00;1.452e+00;7.692e-01;8.948e-01;5.132e-01;1.785e-03;1.687e-03;8.424e-01;4.153e-02
30.080455;5.124e-01;7.064e-01;6.652e-01;1.379e+00;1.298e+00;6.142e-01;1.238e+00;1.433e+00;7.604e-01;8.800e-01;5.124e-01;1.766e-03;1.663e-03;8.424e-01;4.153e-02
30.081376;5.119e-01;7.012e-01;6.588e-01;1.370e+00;1.287e+00;6.129e-01;1.231e+00;1.421e+00;7.544e-01;8.708e-01;5.119e-01;1.753e-03;1.647e-03;8.424e-01;4.153e-02
30.082298;5.114e-01;6.956e-01;6.528e-01;1.360e+00;1.276e+00;6.117e-01;1.223e+00;1.409e+00;7.480e-01;8.616e-01;5.114e-01;1.739e-03;1.632e-03;8.424e-01;4.153e-02
30.083219;5.110e-01;6.900e-01;6.472e-01;1.350e+00;1.267e+00;6.104e-01;1.214e+00;1.397e+00;7.412e-01;8.528e-01;5.110e-01;1.725e-03;1.618e-03;8.424e-01;4.153e-02
30.084141;5.106e-01;6.840e-01;6.420e-01;1.340e+00;1.257e+00;6.092e-01;1.206e+00;1.386e+00;7.348e-01;8.444e-01;5.106e-01;1.710e-03;1.605e-03;8.424e-01;4.153e-02
30.085063;5.102e-01;6.780e-01;6.368e-01;1.329e+00;1.248e+00;6.081e-01;1.197e+00;1.375e+00;7.280e-01;8.360e-01;5.102e-01;1.695e-03;1.592e-03;8.424e-01;4.153e-02
30.086445;5.096e-01;6.688e-01;6.292e-01;1.312e+00;1.235e+00;6.064e-01;1.183e+00;1.359e+00;7.176e-01;8.240e-01;5.096e-01;1.672e-03;1.573e-03;8.424e-01;4.153e-02
30.087367;5.092e-01;6.624e-01;6.244e-01;1.301e+00;1.226e+00;6.053e-01;1.174e+00;1.349e+00;7.104e-01;8.164e-01;5.092e-01;1.656e-03;1.561e-03;8.424e-01;4.153e-02
30.088288;5.089e-01;6.560e-01;6.200e-01;1.289e+00;1.218e+00;6.042e-01;1.164e+00;1.339e+00;7.032e-01;8.088e-01;5.089e-01;1.640e-03;1.550e-03;8.424e-01;4.153e-02
30.089210;5.085e-01;6.500e-01;6.156e-01;1.278e+00;1.211e+00;6.032e-01;1.155e+00;1.329e+00;6.964e-01;8.016e-01;5.085e-01;1.625e-03;1.539e-03;8.424e-01;4.153e-02
30.090131;5.082e-01;6.436e-01;6.116e-01;1.266e+00;1.204e+00;6.022e-01;1.144e+00;1.319e+00;6.892e-01;7.944e-01;5.082e-01;1.609e-03;1.529e-03;8.424e-01;4.153e-02
30.091053;5.079e-01;6.372e-01;6.076e-01;1.255e+00;1.196e+00;6.012e-01;1.135e+00;1.310e+00;6.824e-01;7.876e-01;5.079e-01;1.593e-03;1.519e-03;8.424e-01;4.153e-02
30.092435;5.074e-01;6.276e-01;6.016e-01;1.237e+00;1.186e+00;5.998e-01;1.120e+00;1.297e+00;6.720e-01;7.780e-01;5.074e-01;1.569e-03;1.504e-03;8.424e-01;4.153e-02
30.093357;5.071e-01;6.216e-01;5.980e-01;1.226e+00;1.179e+00;5.989e-01;1.111e+00;1.288e+00;6.652e-01;7.716e-01;5.071e-01;1.554e-03;1.495e-03;8.424e-01;4.153e-02
30.094279;5.068e-01;6.156e-01;5.944e-01;1.215e+00;1.173e+00;5.980e-01;1.101e+00;1.280e+00;6.584e-01;7.656e-01;5.068e-01;1.539e-03;1.486e-03;8.424e-01;4.153e-02
30.095200;5.065e-01;6.096e-01;5.912e-01;1.203e+00;1.167e+00;5.971e-01;1.091e+00;1.272e+00;6.516e-01;7.596e-01;5.065e-01;1.524e-03;1.478e-03;8.424e-01;4.153e-02
30.096122;5.063e-01;6.036e-01;5.876e-01;1.192e+00;1.161e+00;5.963e-01;1.082e+00;1.264e+00;6.452e-01;7.540e-01;5.063e-01;1.509e-03;1.469e-03;8.424e-01;4.153e-02
30.097043;5.060e-01;5.980e-01;5.844e-01;1.182e+00;1.155e+00;5.955e-01;1.073e+00;1.257e+00;6.388e-01;7.484e-01;5.060e-01;1.495e-03;1.461e-03;8.424e-01;4.153e-02
30.098426;5.056e-01;5.896e-01;5.796e-01;1.166e+00;1.146e+00;5.943e-01;1.060e+00;1.246e+00;6.300e-01;7.404e-01;5.056e-01;1.474e-03;1.449e-03;8.424e-01;4.153e-02
30.099347;5.054e-01;5.844e-01;5.768e-01;1.156e+00;1.141e+00;5.935e-01;1.051e+00;1.239e+00;6.240e-01;7.352e-01;5.054e-01;1.461e-03;1.442e-03;8.424e-01;4.153e-02
30.100269;5.052e-01;5.792e-01;5.740e-01;1.147e+00;1.136e+00;5.928e-01;1.043e+00;1.232e+00;6.184e-01;7.304e-01;5.052e-01;1.448e-03;1.435e-03;8.424e-01;4.153e-02
30.101191;5.049e-01;5.744e-01;5.712e-01;1.138e+00;1.131e+00;5.921e-01;1.035e+00;1.225e+00;6.128e-01;7.256e-01;5.049e-01;1.436e-03;1.428e-03;8.424e-01;4.153e-02
30.102112;5.047e-01;5.696e-01;5.684e-01;1.129e+00;1.126e+00;5.914e-01;1.027e+00;1.219e+00;6.076e-01;7.208e-01;5.047e-01;1.424e-03;1.421e-03;8.424e-01;4.153e-02
30.103495;5.044e-01;5.628e-01;5.644e-01;1.116e+00;1.119e+00;5.904e-01;1.017e+00;1.209e+00;6.000e-01;7.140e-01;5.044e-01;1.407e-03;1.411e-03;8.424e-01;4.153e-02
30.104324;5.042e-01;5.588e-01;5.620e-01;1.108e+00;1.115e+00;5.898e-01;1.010e+00;1.204e+00;5.960e-01;7.104e-01;5.042e-01;1.397e-03;1.405e-03;8.424e-01;4.153e-02
30.105154;5.040e-01;5.552e-01;5.596e-01;1.102e+00;1.110e+00;5.892e-01;1.005e+00;1.199e+00;5.920e-01;7.064e-01;5.040e-01;1.388e-03;1.399e-03;8.424e-01;4.153e-02
30.106812;5.036e-01;5.484e-01;5.552e-01;1.089e+00;1.102e+00;5.882e-01;9.936e-01;1.189e+00;5.844e-01;6.992e-01;5.036e-01;1.371e-03;1.388e-03;8.424e-01;4.153e-02
30.107642;5.035e-01;5.452e-01;5.532e-01;1.083e+00;1.099e+00;5.876e-01;9.884e-01;1.184e+00;5.808e-01;6.960e-01;5.035e-01;1.363e-03;1.383e-03;8.424e-01;4.153e-02
30.108471;5.033e-01;5.420e-01;5.508e-01;1.077e+00;1.094e+00;5.871e-01;9.831e-01;1.179e+00;5.772e-01;6.924e-01;5.033e-01;1.355e-03;1.377e-03;8.424e-01;4.153e-02
30.109301;5.031e-01;5.392e-01;5.488e-01;1.072e+00;1.091e+00;5.866e-01;9.785e-01;1.175e+00;5.740e-01;6.892e-01;5.031e-01;1.348e-03;1.372e-03;8.424e-01;4.153e-02
30.110130;5.029e-01;5.364e-01;5.468e-01;1.067e+00;1.087e+00;5.861e-01;9.745e-01;1.170e+00;5.712e-01;6.860e-01;5.029e-01;1.341e-03;1.367e-03;8.424e-01;4.153e-02
30.111789;5.026e-01;5.312e-01;5.428e-01;1.057e+00;1.080e+00;5.852e-01;9.665e-01;1.162e+00;5.656e-01;6.800e-01;5.026e-01;1.328e-03;1.357e-03;8.424e-01;4.153e-02
30.112619;5.025e-01;5.292e-01;5.412e-01;1.053e+00;1.077e+00;5.848e-01;9.631e-01;1.158e+00;5.632e-01;6.772e-01;5.025e-01;1.323e-03;1.353e-03;8.424e-01;4.153e-02
30.113448;5.023e-01;5.268e-01;5.392e-01;1.049e+00;1.073e+00;5.843e-01;9.597e-01;1.154e+00;5.608e-01;6.744e-01;5.023e-01;1.317e-03;1.348e-03;8.424e-01;4.153e-02
30.114277;5.022e-01;5.248e-01;5.372e-01;1.045e+00;1.070e+00;5.839e-01;9.563e-01;1.150e+00;5.584e-01;6.716e-01;5.022e-01;1.312e-03;1.343e-03;8.424e-01;4.153e-02
30.115107;5.020e-01;5.228e-01;5.356e-01;1.041e+00;1.067e+00;5.835e-01;9.535e-01;1.146e+00;5.564e-01;6.688e-01;5.020e-01;1.307e-03;1.339e-03;8.424e-01;4.153e-02
30.116766;5.017e-01;5.196e-01;5.320e-01;1.036e+00;1.060e+00;5.827e-01;9.480e-01;1.139e+00;5.524e-01;6.640e-01;5.017e-01;1.299e-03;1.330e-03;8.424e-01;4.153e-02
30.117595;5.016e-01;5.180e-01;5.304e-01;1.033e+00;1.057e+00;5.823e-01;9.458e-01;1.136e+00;5.508e-01;6.612e-01;5.016e-01;1.295e-03;1.326e-03;8.424e-01;4.153e-02
30.118425;5.014e-01;5.164e-01;5.288e-01;1.030e+00;1.055e+00;5.820e-01;9.437e-01;1.133e+00;5.492e-01;6.592e-01;5.014e-01;1.291e-03;1.322e-03;8.424e-01;4.153e-02
30.119254;5.013e-01;5.152e-01;5.272e-01;1.028e+00;1.052e+00;5.816e-01;9.415e-01;1.129e+00;5.476e-01;6.568e-01;5.013e-01;1.288e-03;1.318e-03;8.424e-01;4.153e-02
30.120083;5.012e-01;5.140e-01;5.256e-01;1.026e+00;1.049e+00;5.813e-01;9.400e-01;1.126e+00;5.464e-01;6.544e-01;5.012e-01;1.285e-03;1.314e-03;8.424e-01;4.153e-02
30.121742;5.009e-01;5.116e-01;5.224e-01;1.021e+00;1.043e+00;5.806e-01;9.363e-01;1.120e+00;5.436e-01;6.500e-01;5.009e-01;1.279e-03;1.306e-03;8.424e-01;4.153e-02
30.122572;5.008e-01;5.108e-01;5.208e-01;1.020e+00;1.040e+00;5.803e-01;9.347e-01;1.117e+00;5.424e-01;6.480e-01;5.008e-01;1.277e-03;1.302e-03;8.424e-01;4.153e-02
30.123401;5.007e-01;5.096e-01;5.192e-01;1.018e+00;1.037e+00;5.800e-01;9.338e-01;1.114e+00;5.416e-01;6.460e-01;5.007e-01;1.274e-03;1.298e-03;8.424e-01;4.153e-02
30.124231;5.005e-01;5.088e-01;5.180e-01;1.017e+00;1.035e+00;5.797e-01;9.322e-01;1.112e+00;5.404e-01;6.444e-01;5.005e-01;1.272e-03;1.295e-03;8.424e-01;4.153e-02
30.125060;5.004e-01;5.080e-01;5.164e-01;1.015e+00;1.032e+00;5.794e-01;9.313e-01;1.109e+00;5.396e-01;6.424e-01;5.004e-01;1.270e-03;1.291e-03;8.424e-01;4.153e-02
30.126719;5.002e-01;5.064e-01;5.140e-01;1.012e+00;1.028e+00;5.788e-01;9.288e-01;1.104e+00;5.376e-01;6.388e-01;5.002e-01;1.266e-03;1.285e-03;8.424e-01;4.153e-02
30.127548;5.001e-01;5.060e-01;5.124e-01;1.012e+00;1.025e+00;5.786e-01;9.278e-01;1.101e+00;5.368e-01;6.368e-01;5.001e-01;1.265e-03;1.281e-03;8.424e-01;4.153e-02
30.128378;5.000e-01;5.052e-01;5.112e-01;1.010e+00;1.022e+00;5.783e-01;9.269e-01;1.098e+00;5.360e-01;6.352e-01;5.000e-01;1.263e-03;1.278e-03;8.424e-01;4.153e-02
30.129207;4.999e-01;5.044e-01;5.100e-01;1.009e+00;1.020e+00;5.780e-01;9.266e-01;1.096e+00;5.356e-01;6.336e-01;4.999e-01;1.261e-03;1.275e-03;8.424e-01;4.153e-02
30.130037;4.998e-01;5.040e-01;5.088e-01;1.008e+00;1.018e+00;5.778e-01;9.256e-01;1.094e+00;5.348e-01;6.320e-01;4.998e-01;1.260e-03;1.272e-03;8.424e-01;4.153e-02
30.131696;4.996e-01;5.028e-01;5.068e-01;1.006e+00;1.014e+00;5.773e-01;9.236e-01;1.090e+00;5.332e-01;6.292e-01;4.996e-01;1.257e-03;1.267e-03;8.424e-01;4.153e-02
30.132525;4.995e-01;5.020e-01;5.056e-01;1.005e+00;1.012e+00;5.771e-01;9.226e-01;1.088e+00;5.324e-01;6.276e-01;4.995e-01;1.255e-03;1.264e-03;8.424e-01;4.153e-02
30.133355;4.994e-01;5.012e-01;5.044e-01;1.004e+00;1.010e+00;5.769e-01;9.222e-01;1.086e+00;5.320e-01;6.264e-01;4.994e-01;1.253e-03;1.261e-03;8.424e-01;4.153e-02
30.134184;4.993e-01;5.008e-01;5.036e-01;1.003e+00;1.009e+00;5.767e-01;9.212e-01;1.083e+00;5.312e-01;6.248e-01;4.993e-01;1.252e-03;1.259e-03;8.424e-01;4.153e-02
30.135013;4.993e-01;5.000e-01;5.024e-01;1.002e+00;1.006e+00;5.765e-01;9.201e-01;1.082e+00;5.304e-01;6.236e-01;4.993e-01;1.250e-03;1.256e-03;8.424e-01;4.153e-02
30.136672;4.991e-01;4.988e-01;5.008e-01;9.994e-01;1.003e+00;5.761e-01;9.180e-01;1.078e+00;5.288e-01;6.212e-01;4.991e-01;1.247e-03;1.252e-03;8.424e-01;4.153e-02
30.137502;4.990e-01;4.980e-01;5.000e-01;9.979e-01;1.002e+00;5.759e-01;9.169e-01;1.077e+00;5.280e-01;6.200e-01;4.990e-01;1.245e-03;1.250e-03;8.424e-01;4.153e-02
30.138331;4.990e-01;4.976e-01;4.992e-01;9.973e-01;1.000e+00;5.757e-01;9.158e-01;1.075e+00;5.272e-01;6.188e-01;4.990e-01;1.244e-03;1.248e-03;8.424e-01;4.153e-02
30.139161;4.989e-01;4.968e-01;4.984e-01;9.958e-01;9.990e-01;5.755e-01;9.147e-01;1.073e+00;5.264e-01;6.176e-01;4.989e-01;1.242e-03;1.246e-03;8.424e-01;4.153e-02
30.140819;4.988e-01;4.952e-01;4.968e-01;9.929e-01;9.961e-01;5.752e-01;9.124e-01;1.070e+00;5.248e-01;6.152e-01;4.988e-01;1.238e-03;1.242e-03;8.424e-01;4.153e-02
30.141649;4.987e-01;4.944e-01;4.960e-01;9.914e-01;9.946e-01;5.750e-01;9.113e-01;1.069e+00;5.240e-01;6.144e-01;4.987e-01;1.236e-03;1.240e-03;8.424e-01;4.153e-02
30.142478;4.986e-01;4.936e-01;4.952e-01;9.899e-01;9.931e-01;5.748e-01;9.095e-01;1.067e+00;5.228e-01;6.132e-01;4.986e-01;1.234e-03;1.238e-03;8.424e-01;4.153e-02
30.143308;4.986e-01;4.924e-01;4.948e-01;9.876e-01;9.924e-01;5.747e-01;9.083e-01;1.066e+00;5.220e-01;6.124e-01;4.986e-01;1.231e-03;1.237e-03;8.424e-01;4.153e-02
30.144137;4.985e-01;4.916e-01;4.940e-01;9.861e-01;9.909e-01;5.745e-01;9.072e-01;1.065e+00;5.212e-01;6.116e-01;4.985e-01;1.229e-03;1.235e-03;8.424e-01;4.153e-02
30.145796;4.984e-01;4.896e-01;4.932e-01;9.823e-01;9.895e-01;5.742e-01;9.034e-01;1.062e+00;5.188e-01;6.096e-01;4.984e-01;1.224e-03;1.233e-03;8.424e-01;4.153e-02
30.146626;4.984e-01;4.888e-01;4.924e-01;9.807e-01;9.880e-01;5.741e-01;9.023e-01;1.060e+00;5.180e-01;6.088e-01;4.984e-01;1.222e-03;1.231e-03;8.424e-01;4.153e-02
30.147455;4.984e-01;4.876e-01;4.920e-01;9.784e-01;9.872e-01;5.740e-01;9.004e-01;1.059e+00;5.168e-01;6.080e-01;4.984e-01;1.219e-03;1.230e-03;8.424e-01;4.153e-02
30.148284;4.983e-01;4.868e-01;4.916e-01;9.769e-01;9.865e-01;5.738e-01;8.985e-01;1.058e+00;5.156e-01;6.072e-01;4.983e-01;1.217e-03;1.229e-03;8.424e-01;4.153e-02
30.149114;4.983e-01;4.856e-01;4.912e-01;9.746e-01;9.858e-01;5.737e-01;8.966e-01;1.057e+00;5.144e-01;6.064e-01;4.983e-01;1.214e-03;1.228e-03;8.424e-01;4.153e-02
30.150773;4.982e-01;4.832e-01;4.904e-01;9.699e-01;9.843e-01;5.735e-01;8.928e-01;1.055e+00;5.120e-01;6.048e-01;4.982e-01;1.208e-03;1.226e-03;8.424e-01;4.153e-02
30.152432;4.982e-01;4.808e-01;4.896e-01;9.652e-01;9.828e-01;5.733e-01;8.890e-01;1.053e+00;5.096e-01;6.036e-01;4.982e-01;1.202e-03;1.224e-03;8.424e-01;4.153e-02
30.153261;4.981e-01;4.796e-01;4.892e-01;9.628e-01;9.821e-01;5.731e-01;8.863e-01;1.052e+00;5.080e-01;6.028e-01;4.981e-01;1.199e-03;1.223e-03;8.424e-01;4.153e-02
30.154091;4.981e-01;4.784e-01;4.892e-01;9.605e-01;9.821e-01;5.730e-01;8.844e-01;1.051e+00;5.068e-01;6.024e-01;4.981e-01;1.196e-03;1.223e-03;8.424e-01;4.153e-02
30.155749;4.981e-01;4.760e-01;4.884e-01;9.557e-01;9.806e-01;5.728e-01;8.805e-01;1.049e+00;5.044e-01;6.012e-01;4.981e-01;1.190e-03;1.222e-03;8.424e-01;4.153e-02
30.156579;4.980e-01;4.748e-01;4.884e-01;9.534e-01;9.807e-01;5.728e-01;8.779e-01;1.048e+00;5.028e-01;6.004e-01;4.980e-01;1.187e-03;1.222e-03;8.424e-01;4.153e-02
30.157408;4.980e-01;4.736e-01;4.880e-01;9.510e-01;9.799e-01;5.727e-01;8.759e-01;1.048e+00;5.016e-01;6.000e-01;4.980e-01;1.184e-03;1.221e-03;8.424e-01;4.153e-02
30.158238;4.980e-01;4.724e-01;4.880e-01;9.486e-01;9.799e-01;5.726e-01;8.733e-01;1.047e+00;5.000e-01;5.992e-01;4.980e-01;1.181e-03;1.221e-03;8.424e-01;4.153e-02
30.159067;4.980e-01;4.708e-01;4.876e-01;9.454e-01;9.792e-01;5.725e-01;8.713e-01;1.046e+00;4.988e-01;5.988e-01;4.980e-01;1.177e-03;1.220e-03;8.424e-01;4.153e-02
30.160726;4.979e-01;4.684e-01;4.872e-01;9.407e-01;9.784e-01;5.723e-01;8.666e-01;1.045e+00;4.960e-01;5.980e-01;4.979e-01;1.171e-03;1.219e-03;8.424e-01;4.153e-02
30.161555;4.979e-01;4.672e-01;4.872e-01;9.383e-01;9.785e-01;5.722e-01;8.647e-01;1.044e+00;4.948e-01;5.976e-01;4.979e-01;1.168e-03;1.219e-03;8.424e-01;4.153e-02
30.162385;4.979e-01;4.656e-01;4.872e-01;9.351e-01;9.785e-01;5.722e-01;8.620e-01;1.043e+00;4.932e-01;5.968e-01;4.979e-01;1.164e-03;1.219e-03;8.424e-01;4.153e-02
30.163214;4.979e-01;4.644e-01;4.868e-01;9.327e-01;9.777e-01;5.721e-01;8.600e-01;1.042e+00;4.920e-01;5.964e-01;4.979e-01;1.161e-03;1.218e-03;8.424e-01;4.153e-02
30.164044;4.979e-01;4.632e-01;4.868e-01;9.303e-01;9.777e-01;5.720e-01;8.580e-01;1.042e+00;4.904e-01;5.960e-01;4.979e-01;1.158e-03;1.218e-03;8.424e-01;4.153e-02
30.165703;4.979e-01;4.608e-01;4.868e-01;9.255e-01;9.778e-01;5.719e-01;8.533e-01;1.041e+00;4.880e-01;5.952e-01;4.979e-01;1.152e-03;1.218e-03;8.424e-01;4.153e-02
30.166532;4.979e-01;4.596e-01;4.864e-01;9.231e-01;9.770e-01;5.718e-01;8.513e-01;1.040e+00;4.868e-01;5.948e-01;4.979e-01;1.149e-03;1.217e-03;8.424e-01;4.153e-02
30.167362;4.979e-01;4.584e-01;4.864e-01;9.207e-01;9.770e-01;5.718e-01;8.486e-01;1.040e+00;4.852e-01;5.948e-01;4.979e-01;1.146e-03;1.217e-03;8.424e-01;4.153e-02
30.168191;4.979e-01;4.572e-01;4.864e-01;9.183e-01;9.770e-01;5.717e-01;8.466e-01;1.040e+00;4.840e-01;5.944e-01;4.979e-01;1.143e-03;1.217e-03;8.424e-01;4.153e-02
30.169020;4.978e-01;4.560e-01;4.864e-01;9.160e-01;9.770e-01;5.716e-01;8.446e-01;1.039e+00;4.828e-01;5.940e-01;4.978e-01;1.140e-03;1.217e-03;8.424e-01;4.153e-02
30.170679;4.978e-01;4.536e-01;4.864e-01;9.112e-01;9.770e-01;5.715e-01;8.406e-01;1.038e+00;4.804e-01;5.932e-01;4.978e-01;1.134e-03;1.217e-03;8.424e-01;4.153e-02
30.171509;4.978e-01;4.528e-01;4.860e-01;9.096e-01;9.762e-01;5.715e-01;8.385e-01;1.038e+00;4.792e-01;5.928e-01;4.978e-01;1.132e-03;1.216e-03;8.424e-01;4.153e-02
30.172338;4.978e-01;4.516e-01;4.860e-01;9.072e-01;9.763e-01;5.714e-01;8.372e-01;1.037e+00;4.784e-01;5.928e-01;4.978e-01;1.129e-03;1.216e-03;8.424e-01;4.153e-02
30.173168;4.978e-01;4.504e-01;4.860e-01;9.048e-01;9.763e-01;5.714e-01;8.352e-01;1.037e+00;4.772e-01;5.924e-01;4.978e-01;1.126e-03;1.216e-03;8.424e-01;4.153e-02
30.174827;4.978e-01;4.484e-01;4.860e-01;9.008e-01;9.763e-01;5.713e-01;8.318e-01;1.036e+00;4.752e-01;5.920e-01;4.978e-01;1.121e-03;1.216e-03;8.424e-01;4.153e-02
30.175656;4.978e-01;4.476e-01;4.860e-01;8.992e-01;9.763e-01;5.712e-01;8.298e-01;1.036e+00;4.740e-01;5.916e-01;4.978e-01;1.119e-03;1.216e-03;8.424e-01;4.153e-02
30.176485;4.978e-01;4.468e-01;4.860e-01;8.976e-01;9.763e-01;5.712e-01;8.284e-01;1.036e+00;4.732e-01;5.916e-01;4.978e-01;1.117e-03;1.216e-03;8.424e-01;4.153e-02
30.177315;4.978e-01;4.460e-01;4.860e-01;8.960e-01;9.763e-01;5.711e-01;8.271e-01;1.035e+00;4.724e-01;5.912e-01;4.978e-01;1.115e-03;1.216e-03;8.424e-01;4.153e-02
30.178144;4.978e-01;4.452e-01;4.860e-01;8.944e-01;9.763e-01;5.711e-01;8.251e-01;1.034e+00;4.712e-01;5.908e-01;4.978e-01;1.113e-03;1.216e-03;8.424e-01;4.153e-02
30.179144;4.978e-01;4.440e-01;4.856e-01;8.920e-01;9.755e-01;5.711e-01;8.237e-01;1.035e+00;4.704e-01;5.908e-01;4.978e-01;1.110e-03;1.215e-03;8.424e-01;4.153e-02
30.180144;4.978e-01;4.432e-01;4.856e-01;8.904e-01;9.755e-01;5.710e-01;8.217e-01;1.034e+00;4.692e-01;5.904e-01;4.978e-01;1.108e-03;1.215e-03;8.424e-01;4.153e-02
30.181144;4.978e-01;4.424e-01;4.856e-01;8.888e-01;9.756e-01;5.710e-01;8.204e-01;1.034e+00;4.684e-01;5.900e-01;4.978e-01;1.106e-03;1.215e-03;8.424e-01;4.153e-02
30.182144;4.978e-01;4.416e-01;4.856e-01;8.872e-01;9.756e-01;5.709e-01;8.190e-01;1.033e+00;4.676e-01;5.900e-01;4.978e-01;1.104e-03;1.215e-03;8.424e-01;4.153e-02
30.184144;4.978e-01;4.400e-01;4.856e-01;8.840e-01;9.756e-01;5.709e-01;8.163e-01;1.033e+00;4.660e-01;5.896e-01;4.978e-01;1.100e-03;1.215e-03;8.424e-01;4.153e-02
30.185144;4.977e-01;4.396e-01;4.856e-01;8.832e-01;9.756e-01;5.708e-01;8.150e-01;1.032e+00;4.652e-01;5.892e-01;4.977e-01;1.099e-03;1.215e-03;8.424e-01;4.153e-02
30.186144;4.977e-01;4.388e-01;4.856e-01;8.816e-01;9.756e-01;5.708e-01;8.143e-01;1.032e+00;4.648e-01;5.892e-01;4.977e-01;1.097e-03;1.215e-03;8.424e-01;4.153e-02
30.187144;4.977e-01;4.384e-01;4.852e-01;8.808e-01;9.748e-01;5.707e-01;8.130e-01;1.032e+00;4.640e-01;5.888e-01;4.977e-01;1.095e-03;1.214e-03;8.424e-01;4.153e-02
30.188144;4.977e-01;4.376e-01;4.852e-01;8.792e-01;9.748e-01;5.707e-01;8.123e-01;1.032e+00;4.636e-01;5.888e-01;4.977e-01;1.093e-03;1.214e-03;8.424e-01;4.153e-02
30.189144;4.977e-01;4.372e-01;4.852e-01;8.784e-01;9.748e-01;5.707e-01;8.117e-01;1.032e+00;4.632e-01;5.884e-01;4.977e-01;1.092e-03;1.214e-03;8.424e-01;4.153e-02
30.190144;4.977e-01;4.368e-01;4.852e-01;8.776e-01;9.749e-01;5.707e-01;8.110e-01;1.031e+00;4.628e-01;5.884e-01;4.977e-01;1.091e-03;1.214e-03;8.424e-01;4.153e-02
30.191144;4.977e-01;4.364e-01;4.852e-01;8.768e-01;9.749e-01;5.706e-01;8.103e-01;1.031e+00;4.624e-01;5.884e-01;4.977e-01;1.090e-03;1.214e-03;8.424e-01;4.153e-02
30.192144;4.977e-01;4.360e-01;4.852e-01;8.760e-01;9.749e-01;5.706e-01;8.097e-01;1.030e+00;4.620e-01;5.880e-01;4.977e-01;1.089e-03;1.214e-03;8.424e-01;4.153e-02
30.193144;4.977e-01;4.356e-01;4.852e-01;8.752e-01;9.749e-01;5.706e-01;8.090e-01;1.031e+00;4.616e-01;5.880e-01;4.977e-01;1.088e-03;1.214e-03;8.424e-01;4.153e-02
30.194144;4.977e-01;4.356e-01;4.848e-01;8.752e-01;9.741e-01;5.706e-01;8.083e-01;1.031e+00;4.612e-01;5.880e-01;4.977e-01;1.089e-03;1.212e-03;8.424e-01;4.153e-02
30.195144;4.977e-01;4.352e-01;4.848e-01;8.744e-01;9.741e-01;5.705e-01;8.077e-01;1.030e+00;4.608e-01;5.876e-01;4.977e-01;1.088e-03;1.212e-03;8.424e-01;4.153e-02
30.196144;4.977e-01;4.352e-01;4.848e-01;8.745e-01;9.741e-01;5.705e-01;8.077e-01;1.030e+00;4.608e-01;5.876e-01;4.977e-01;1.088e-03;1.212e-03;8.424e-01;4.153e-02
30.197144;4.977e-01;4.348e-01;4.848e-01;8.737e-01;9.741e-01;5.705e-01;8.070e-01;1.030e+00;4.604e-01;5.876e-01;4.977e-01;1.087e-03;1.212e-03;8.424e-01;4.153e-02
30.198144;4.977e-01;4.348e-01;4.848e-01;8.737e-01;9.741e-01;5.705e-01;8.070e-01;1.029e+00;4.604e-01;5.872e-01;4.977e-01;1.087e-03;1.212e-03;8.424e-01;4.153e-02
30.199144;4.977e-01;4.344e-01;4.844e-01;8.729e-01;9.734e-01;5.705e-01;8.071e-01;1.029e+00;4.604e-01;5.872e-01;4.977e-01;1.086e-03;1.211e-03;8.424e-01;4.153e-02
30.200144;4.977e-01;4.344e-01;4.844e-01;8.729e-01;9.734e-01;5.704e-01;8.064e-01;1.029e+00;4.600e-01;5.872e-01;4.977e-01;1.086e-03;1.211e-03;8.424e-01;4.153e-02
30.201144;4.976e-01;4.344e-01;4.844e-01;8.729e-01;9.734e-01;5.704e-01;8.064e-01;1.029e+00;4.600e-01;5.872e-01;4.976e-01;1.086e-03;1.211e-03;8.424e-01;4.153e-02
30.202144;4.976e-01;4.344e-01;4.844e-01;8.729e-01;9.734e-01;5.704e-01;8.064e-01;1.029e+00;4.600e-01;5.868e-01;4.976e-01;1.086e-03;1.211e-03;8.424e-01;4.153e-02
30.203144;4.976e-01;4.340e-01;4.844e-01;8.721e-01;9.734e-01;5.704e-01;8.065e-01;1.029e+00;4.600e-01;5.868e-01;4.976e-01;1.085e-03;1.211e-03;8.424e-01;4.153e-02
30.204144;4.976e-01;4.340e-01;4.844e-01;8.721e-01;9.734e-01;5.704e-01;8.058e-01;1.029e+00;4.596e-01;5.868e-01;4.976e-01;1.085e-03;1.211e-03;8.424e-01;4.153e-02
30.205144;4.976e-01;4.340e-01;4.844e-01;8.721e-01;9.734e-01;5.704e-01;8.058e-01;1.029e+00;4.596e-01;5.868e-01;4.976e-01;1.085e-03;1.211e-03;8.424e-01;4.153e-02
30.206144;4.976e-01;4.340e-01;4.840e-01;8.721e-01;9.726e-01;5.704e-01;8.058e-01;1.029e+00;4.596e-01;5.864e-01;4.976e-01;1.085e-03;1.210e-03;8.424e-01;4.153e-02
30.207144;4.976e-01;4.340e-01;4.840e-01;8.722e-01;9.726e-01;5.703e-01;8.058e-01;1.028e+00;4.596e-01;5.864e-01;4.976e-01;1.085e-03;1.210e-03;8.424e-01;4.153e-02
30.208144;4.976e-01;4.340e-01;4.840e-01;8.722e-01;9.726e-01;5.703e-01;8.059e-01;1.028e+00;4.596e-01;5.864e-01;4.976e-01;1.085e-03;1.210e-03;8.424e-01;4.153e-02
30.212144;4.976e-01;4.340e-01;4.840e-01;8.722e-01;9.727e-01;5.703e-01;8.059e-01;1.028e+00;4.596e-01;5.864e-01;4.976e-01;1.085e-03;1.210e-03;8.424e-01;4.153e-02
30.213144;4.976e-01;4.340e-01;4.840e-01;8.722e-01;9.727e-01;5.703e-01;8.059e-01;1.028e+00;4.596e-01;5.860e-01;4.976e-01;1.085e-03;1.210e-03;8.424e-01;4.153e-02
30.214144;4.976e-01;4.340e-01;4.836e-01;8.722e-01;9.719e-01;5.703e-01;8.059e-01;1.028e+00;4.596e-01;5.860e-01;4.976e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.215144;4.976e-01;4.340e-01;4.836e-01;8.722e-01;9.719e-01;5.703e-01;8.059e-01;1.028e+00;4.592e-01;5.860e-01;4.976e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.216144;4.976e-01;4.336e-01;4.836e-01;8.714e-01;9.719e-01;5.703e-01;8.052e-01;1.028e+00;4.592e-01;5.860e-01;4.976e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.217144;4.976e-01;4.336e-01;4.836e-01;8.714e-01;9.719e-01;5.703e-01;8.053e-01;1.028e+00;4.592e-01;5.860e-01;4.976e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.218144;4.976e-01;4.336e-01;4.836e-01;8.714e-01;9.719e-01;5.702e-01;8.053e-01;1.028e+00;4.592e-01;5.860e-01;4.976e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.221144;4.976e-01;4.336e-01;4.836e-01;8.714e-01;9.719e-01;5.702e-01;8.053e-01;1.028e+00;4.592e-01;5.860e-01;4.976e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.222144;4.976e-01;4.332e-01;4.836e-01;8.706e-01;9.719e-01;5.702e-01;8.046e-01;1.028e+00;4.588e-01;5.860e-01;4.976e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.223144;4.976e-01;4.332e-01;4.836e-01;8.706e-01;9.719e-01;5.702e-01;8.046e-01;1.028e+00;4.588e-01;5.856e-01;4.976e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.224144;4.976e-01;4.332e-01;4.836e-01;8.706e-01;9.719e-01;5.702e-01;8.046e-01;1.027e+00;4.588e-01;5.856e-01;4.976e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.225144;4.976e-01;4.332e-01;4.836e-01;8.706e-01;9.719e-01;5.702e-01;8.046e-01;1.027e+00;4.588e-01;5.856e-01;4.976e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.226144;4.976e-01;4.328e-01;4.836e-01;8.698e-01;9.719e-01;5.702e-01;8.039e-01;1.027e+00;4.584e-01;5.856e-01;4.976e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.228144;4.976e-01;4.328e-01;4.836e-01;8.698e-01;9.719e-01;5.702e-01;8.039e-01;1.027e+00;4.584e-01;5.856e-01;4.976e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.229144;4.976e-01;4.324e-01;4.836e-01;8.690e-01;9.719e-01;5.702e-01;8.032e-01;1.027e+00;4.580e-01;5.856e-01;4.976e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.231144;4.976e-01;4.324e-01;4.836e-01;8.690e-01;9.719e-01;5.702e-01;8.032e-01;1.027e+00;4.580e-01;5.856e-01;4.976e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.232144;4.976e-01;4.320e-01;4.836e-01;8.682e-01;9.719e-01;5.702e-01;8.025e-01;1.027e+00;4.576e-01;5.856e-01;4.976e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.233144;4.976e-01;4.320e-01;4.836e-01;8.682e-01;9.719e-01;5.702e-01;8.025e-01;1.027e+00;4.576e-01;5.856e-01;4.976e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.234144;4.976e-01;4.320e-01;4.836e-01;8.682e-01;9.719e-01;5.702e-01;8.018e-01;1.027e+00;4.572e-01;5.856e-01;4.976e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.235144;4.976e-01;4.316e-01;4.836e-01;8.674e-01;9.719e-01;5.702e-01;8.018e-01;1.027e+00;4.572e-01;5.856e-01;4.976e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.236144;4.976e-01;4.316e-01;4.836e-01;8.674e-01;9.719e-01;5.702e-01;8.011e-01;1.027e+00;4.568e-01;5.856e-01;4.976e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.237144;4.976e-01;4.312e-01;4.840e-01;8.666e-01;9.727e-01;5.702e-01;8.011e-01;1.027e+00;4.568e-01;5.856e-01;4.976e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.238144;4.976e-01;4.312e-01;4.840e-01;8.666e-01;9.727e-01;5.702e-01;8.012e-01;1.027e+00;4.568e-01;5.856e-01;4.976e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.239144;4.976e-01;4.312e-01;4.840e-01;8.666e-01;9.727e-01;5.702e-01;8.005e-01;1.027e+00;4.564e-01;5.856e-01;4.976e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.240144;4.976e-01;4.308e-01;4.840e-01;8.658e-01;9.727e-01;5.702e-01;8.005e-01;1.027e+00;4.564e-01;5.856e-01;4.976e-01;1.077e-03;1.210e-03;8.424e-01;4.153e-02
30.241144;4.976e-01;4.308e-01;4.840e-01;8.658e-01;9.727e-01;5.702e-01;7.998e-01;1.027e+00;4.560e-01;5.856e-01;4.976e-01;1.077e-03;1.210e-03;8.424e-01;4.153e-02
30.242144;4.976e-01;4.304e-01;4.840e-01;8.649e-01;9.727e-01;5.702e-01;7.998e-01;1.027e+00;4.560e-01;5.856e-01;4.976e-01;1.076e-03;1.210e-03;8.424e-01;4.153e-02
30.243144;4.976e-01;4.304e-01;4.840e-01;8.649e-01;9.727e-01;5.702e-01;7.991e-01;1.027e+00;4.556e-01;5.856e-01;4.976e-01;1.076e-03;1.210e-03;8.424e-01;4.153e-02
30.244144;4.976e-01;4.300e-01;4.840e-01;8.641e-01;9.727e-01;5.702e-01;7.991e-01;1.027e+00;4.556e-01;5.856e-01;4.976e-01;1.075e-03;1.210e-03;8.424e-01;4.153e-02
30.245144;4.976e-01;4.300e-01;4.840e-01;8.641e-01;9.727e-01;5.702e-01;7.991e-01;1.027e+00;4.556e-01;5.856e-01;4.976e-01;1.075e-03;1.210e-03;8.424e-01;4.153e-02
30.246144;4.976e-01;4.300e-01;4.840e-01;8.641e-01;9.726e-01;5.702e-01;7.984e-01;1.027e+00;4.552e-01;5.856e-01;4.976e-01;1.075e-03;1.210e-03;8.424e-01;4.153e-02
30.247144;4.976e-01;4.296e-01;4.840e-01;8.633e-01;9.726e-01;5.702e-01;7.984e-01;1.027e+00;4.552e-01;5.856e-01;4.976e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.248144;4.976e-01;4.296e-01;4.840e-01;8.633e-01;9.726e-01;5.702e-01;7.977e-01;1.027e+00;4.548e-01;5.856e-01;4.976e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.249144;4.976e-01;4.296e-01;4.840e-01;8.633e-01;9.726e-01;5.702e-01;7.977e-01;1.027e+00;4.548e-01;5.856e-01;4.976e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.250144;4.976e-01;4.292e-01;4.844e-01;8.625e-01;9.734e-01;5.702e-01;7.977e-01;1.027e+00;4.548e-01;5.856e-01;4.976e-01;1.073e-03;1.211e-03;8.424e-01;4.153e-02
30.251144;4.976e-01;4.292e-01;4.844e-01;8.625e-01;9.734e-01;5.702e-01;7.970e-01;1.027e+00;4.544e-01;5.856e-01;4.976e-01;1.073e-03;1.211e-03;8.424e-01;4.153e-02
30.252144;4.976e-01;4.292e-01;4.844e-01;8.625e-01;9.734e-01;5.702e-01;7.970e-01;1.027e+00;4.544e-01;5.856e-01;4.976e-01;1.073e-03;1.211e-03;8.424e-01;4.153e-02
30.253144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.969e-01;1.027e+00;4.544e-01;5.856e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.254144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.970e-01;1.027e+00;4.540e-01;5.856e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.255144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.962e-01;1.027e+00;4.540e-01;5.856e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.256144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.962e-01;1.027e+00;4.540e-01;5.856e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.257144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.962e-01;1.027e+00;4.540e-01;5.856e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.258144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.962e-01;1.027e+00;4.540e-01;5.856e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.259144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.955e-01;1.027e+00;4.536e-01;5.856e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.262144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.955e-01;1.027e+00;4.536e-01;5.856e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.263144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.027e+00;4.536e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.266144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.027e+00;4.536e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.267144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.027e+00;4.532e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.268144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.948e-01;1.027e+00;4.532e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.269144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.948e-01;1.028e+00;4.532e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.271144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.948e-01;1.028e+00;4.532e-01;5.856e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.272144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.948e-01;1.028e+00;4.532e-01;5.860e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.273144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.028e+00;4.532e-01;5.860e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.274144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.279144;4.976e-01;4.280e-01;4.844e-01;8.601e-01;9.734e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.976e-01;1.070e-03;1.211e-03;8.424e-01;4.153e-02
30.280144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.288144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.289144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.295144;4.976e-01;4.284e-01;4.844e-01;8.609e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.296144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.306144;4.976e-01;4.288e-01;4.844e-01;8.617e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.072e-03;1.211e-03;8.424e-01;4.153e-02
30.307144;4.976e-01;4.288e-01;4.844e-01;8.616e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.309144;4.976e-01;4.288e-01;4.844e-01;8.616e-01;9.734e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.976e-01;1.071e-03;1.211e-03;8.424e-01;4.153e-02
30.310144;4.977e-01;4.288e-01;4.848e-01;8.616e-01;9.742e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
30.311144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.320144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.962e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.321144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.962e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.322144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.364144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.955e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.365144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.370144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.371144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.374144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.375144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.742e-01;5.702e-01;7.961e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.394144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.395144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.402144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.403144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.070e-03;1.212e-03;8.424e-01;4.153e-02
30.435144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
30.436144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
30.457144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.213e-03;8.424e-01;4.153e-02
30.458144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.071e-03;1.213e-03;8.424e-01;4.153e-02
30.459144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.540e-01;5.860e-01;4.977e-01;1.071e-03;1.213e-03;8.424e-01;4.153e-02
30.460144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.213e-03;8.424e-01;4.153e-02
30.732144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.961e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
30.733144;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
100.000000;4.977e-01;4.284e-01;4.848e-01;8.608e-01;9.741e-01;5.702e-01;7.954e-01;1.028e+00;4.536e-01;5.860e-01;4.977e-01;1.071e-03;1.212e-03;8.424e-01;4.153e-02
