time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
0.012024;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
0.015024;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
0.024024;1.000e+00;8.316e-01;0.000e+00;8.316e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.079e-03;-0.000e+00;8.424e-01;4.153e-02
0.025024;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.306e-01;4.104e-02;8.420e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.320e-01;-2.530e-07;8.320e-01;2.863e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-6.058e-07;8.424e-01;4.153e-02
29.999995;7.730e-01;9.356e-01;2.455e+00;1.210e+00;3.176e+00;9.820e-01;1.129e+00;3.206e+00;1.109e+00;3.148e+00;7.730e-01;2.339e-03;6.136e-03;8.424e-01;4.153e-02
29.999998;7.730e-01;9.356e-01;2.455e+00;1.210e+00;3.176e+00;9.820e-01;1.130e+00;3.205e+00;1.109e+00;3.148e+00;7.730e-01;2.339e-03;6.136e-03;8.424e-01;4.153e-02
30.000002;7.729e-01;7.333e-01;2.454e+00;9.130e-01;3.175e+00;9.820e-01;8.780e-01;3.205e+00;7.843e-01;3.148e+00;7.729e-01;2.339e-03;6.135e-03;8.424e-01;4.153e-02
30.001018;7.690e-01;7.314e-01;2.417e+00;9.143e-01;3.143e+00;9.759e-01;8.787e-01;3.172e+00;7.830e-01;3.095e+00;7.690e-01;2.302e-03;6.041e-03;8.424e-01;4.153e-02
30.002042;7.652e-01;7.295e-01;2.379e+00;9.157e-01;3.109e+00;9.698e-01;8.795e-01;3.138e+00;7.816e-01;3.043e+00;7.652e-01;2.264e-03;5.947e-03;8.424e-01;4.153e-02
30.003066;7.613e-01;7.277e-01;2.342e+00;9.171e-01;3.077e+00;9.638e-01;8.803e-01;3.105e+00;7.802e-01;2.992e+00;7.613e-01;2.224e-03;5.855e-03;8.424e-01;4.153e-02
30.004090;7.575e-01;7.257e-01;2.306e+00;9.184e-01;3.044e+00;9.578e-01;8.810e-01;3.072e+00;7.788e-01;2.942e+00;7.575e-01;2.183e-03;5.765e-03;8.424e-01;4.153e-02
30.005114;7.538e-01;7.238e-01;2.270e+00;9.198e-01;3.012e+00;9.519e-01;8.818e-01;3.038e+00;7.773e-01;2.892e+00;7.538e-01;2.142e-03;5.676e-03;8.424e-01;4.153e-02
30.006087;7.503e-01;7.220e-01;2.237e+00;9.211e-01;2.981e+00;9.463e-01;8.826e-01;3.007e+00;7.759e-01;2.846e+00;7.503e-01;2.101e-03;5.592e-03;8.424e-01;4.153e-02
30.007008;7.470e-01;7.202e-01;2.206e+00;9.224e-01;2.953e+00;9.410e-01;8.832e-01;2.978e+00;7.745e-01;2.802e+00;7.470e-01;2.062e-03;5.514e-03;8.424e-01;4.153e-02
30.007239;7.461e-01;7.198e-01;2.198e+00;9.227e-01;2.946e+00;9.397e-01;8.834e-01;2.971e+00;7.742e-01;2.791e+00;7.461e-01;2.053e-03;5.495e-03;8.424e-01;4.153e-02
30.007930;7.437e-01;7.185e-01;2.175e+00;9.236e-01;2.925e+00;9.358e-01;8.839e-01;2.949e+00;7.732e-01;2.759e+00;7.437e-01;2.023e-03;5.438e-03;8.424e-01;4.153e-02
30.008160;7.429e-01;7.181e-01;2.168e+00;9.239e-01;2.918e+00;9.345e-01;8.841e-01;2.942e+00;7.728e-01;2.749e+00;7.429e-01;2.013e-03;5.419e-03;8.424e-01;4.153e-02
30.008391;7.421e-01;7.176e-01;2.160e+00;9.243e-01;2.911e+00;9.332e-01;8.843e-01;2.934e+00;7.725e-01;2.738e+00;7.421e-01;2.004e-03;5.400e-03;8.424e-01;4.153e-02
30.009082;7.397e-01;7.163e-01;2.137e+00;9.252e-01;2.889e+00;9.293e-01;8.848e-01;2.913e+00;7.714e-01;2.707e+00;7.397e-01;1.974e-03;5.343e-03;8.424e-01;4.153e-02
30.010004;7.365e-01;7.145e-01;2.108e+00;9.265e-01;2.862e+00;9.242e-01;8.855e-01;2.884e+00;7.700e-01;2.665e+00;7.365e-01;1.934e-03;5.269e-03;8.424e-01;4.153e-02
30.010695;7.341e-01;7.132e-01;2.086e+00;9.274e-01;2.841e+00;9.204e-01;8.861e-01;2.863e+00;7.689e-01;2.635e+00;7.341e-01;1.905e-03;5.214e-03;8.424e-01;4.153e-02
30.011156;7.325e-01;7.123e-01;2.071e+00;9.280e-01;2.828e+00;9.178e-01;8.864e-01;2.849e+00;7.682e-01;2.614e+00;7.325e-01;1.885e-03;5.178e-03;8.424e-01;4.153e-02
30.012077;7.294e-01;7.106e-01;2.042e+00;9.293e-01;2.800e+00;9.128e-01;8.871e-01;2.821e+00;7.668e-01;2.575e+00;7.294e-01;1.846e-03;5.106e-03;8.424e-01;4.153e-02
30.013229;7.255e-01;7.084e-01;2.008e+00;9.309e-01;2.767e+00;9.066e-01;8.880e-01;2.786e+00;7.650e-01;2.526e+00;7.255e-01;1.797e-03;5.019e-03;8.424e-01;4.153e-02
30.014151;7.224e-01;7.066e-01;1.980e+00;9.322e-01;2.740e+00;9.016e-01;8.888e-01;2.759e+00;7.635e-01;2.487e+00;7.224e-01;1.759e-03;4.949e-03;8.424e-01;4.153e-02
30.015005;7.195e-01;7.050e-01;1.954e+00;9.334e-01;2.716e+00;8.971e-01;8.895e-01;2.734e+00;7.622e-01;2.452e+00;7.195e-01;1.724e-03;4.886e-03;8.424e-01;4.153e-02
30.016029;7.162e-01;7.031e-01;1.925e+00;9.349e-01;2.688e+00;8.917e-01;8.903e-01;2.704e+00;7.605e-01;2.411e+00;7.162e-01;1.682e-03;4.812e-03;8.424e-01;4.153e-02
30.016285;7.153e-01;7.026e-01;1.917e+00;9.353e-01;2.680e+00;8.904e-01;8.905e-01;2.696e+00;7.601e-01;2.401e+00;7.153e-01;1.672e-03;4.793e-03;8.424e-01;4.153e-02
30.016797;7.137e-01;7.016e-01;1.903e+00;9.360e-01;2.666e+00;8.877e-01;8.910e-01;2.682e+00;7.593e-01;2.380e+00;7.137e-01;1.652e-03;4.757e-03;8.424e-01;4.153e-02
30.017053;7.128e-01;7.011e-01;1.895e+00;9.364e-01;2.659e+00;8.864e-01;8.912e-01;2.675e+00;7.589e-01;2.370e+00;7.128e-01;1.642e-03;4.738e-03;8.424e-01;4.153e-02
30.017565;7.112e-01;7.002e-01;1.881e+00;9.371e-01;2.645e+00;8.837e-01;8.916e-01;2.660e+00;7.581e-01;2.350e+00;7.112e-01;1.622e-03;4.702e-03;8.424e-01;4.153e-02
30.018077;7.095e-01;6.992e-01;1.866e+00;9.379e-01;2.631e+00;8.811e-01;8.920e-01;2.645e+00;7.572e-01;2.331e+00;7.095e-01;1.603e-03;4.666e-03;8.424e-01;4.153e-02
30.019101;7.062e-01;6.973e-01;1.838e+00;9.394e-01;2.603e+00;8.758e-01;8.929e-01;2.617e+00;7.556e-01;2.292e+00;7.062e-01;1.564e-03;4.596e-03;8.424e-01;4.153e-02
30.019357;7.054e-01;6.968e-01;1.831e+00;9.398e-01;2.596e+00;8.745e-01;8.932e-01;2.610e+00;7.552e-01;2.282e+00;7.054e-01;1.555e-03;4.578e-03;8.424e-01;4.153e-02
30.019869;7.038e-01;6.959e-01;1.818e+00;9.406e-01;2.583e+00;8.720e-01;8.936e-01;2.596e+00;7.544e-01;2.263e+00;7.038e-01;1.537e-03;4.544e-03;8.424e-01;4.153e-02
30.020125;7.030e-01;6.954e-01;1.810e+00;9.410e-01;2.575e+00;8.707e-01;8.939e-01;2.589e+00;7.540e-01;2.254e+00;7.030e-01;1.528e-03;4.526e-03;8.424e-01;4.153e-02
30.021149;6.997e-01;6.936e-01;1.783e+00;9.425e-01;2.548e+00;8.656e-01;8.948e-01;2.561e+00;7.523e-01;2.216e+00;6.997e-01;1.492e-03;4.458e-03;8.424e-01;4.153e-02
30.022429;6.957e-01;6.913e-01;1.750e+00;9.445e-01;2.515e+00;8.592e-01;8.960e-01;2.527e+00;7.503e-01;2.171e+00;6.957e-01;1.450e-03;4.374e-03;8.424e-01;4.153e-02
30.023453;6.925e-01;6.895e-01;1.724e+00;9.462e-01;2.489e+00;8.543e-01;8.970e-01;2.499e+00;7.487e-01;2.135e+00;6.925e-01;1.418e-03;4.309e-03;8.424e-01;4.153e-02
30.024221;6.902e-01;6.881e-01;1.704e+00;9.474e-01;2.469e+00;8.506e-01;8.978e-01;2.480e+00;7.475e-01;2.109e+00;6.902e-01;1.395e-03;4.260e-03;8.424e-01;4.153e-02
30.025245;6.871e-01;6.864e-01;1.679e+00;9.491e-01;2.443e+00;8.457e-01;8.988e-01;2.453e+00;7.459e-01;2.075e+00;6.871e-01;1.366e-03;4.197e-03;8.424e-01;4.153e-02
30.026013;6.847e-01;6.850e-01;1.660e+00;9.504e-01;2.424e+00;8.421e-01;8.996e-01;2.434e+00;7.447e-01;2.050e+00;6.847e-01;1.345e-03;4.150e-03;8.424e-01;4.153e-02
30.027037;6.816e-01;6.833e-01;1.635e+00;9.522e-01;2.399e+00;8.373e-01;9.007e-01;2.408e+00;7.431e-01;2.016e+00;6.816e-01;1.320e-03;4.088e-03;8.424e-01;4.153e-02
30.028061;6.786e-01;6.816e-01;1.611e+00;9.540e-01;2.374e+00;8.326e-01;9.018e-01;2.383e+00;7.415e-01;1.984e+00;6.786e-01;1.296e-03;4.027e-03;8.424e-01;4.153e-02
30.029085;6.756e-01;6.800e-01;1.587e+00;9.558e-01;2.349e+00;8.279e-01;9.030e-01;2.358e+00;7.400e-01;1.952e+00;6.756e-01;1.274e-03;3.968e-03;8.424e-01;4.153e-02
30.030109;6.725e-01;6.784e-01;1.564e+00;9.577e-01;2.325e+00;8.233e-01;9.042e-01;2.334e+00;7.385e-01;1.922e+00;6.725e-01;1.254e-03;3.909e-03;8.424e-01;4.153e-02
30.031133;6.696e-01;6.768e-01;1.541e+00;9.596e-01;2.301e+00;8.188e-01;9.055e-01;2.310e+00;7.370e-01;1.891e+00;6.696e-01;1.236e-03;3.852e-03;8.424e-01;4.153e-02
30.032157;6.666e-01;6.753e-01;1.518e+00;9.616e-01;2.277e+00;8.143e-01;9.067e-01;2.286e+00;7.355e-01;1.861e+00;6.666e-01;1.220e-03;3.795e-03;8.424e-01;4.153e-02
30.033181;6.637e-01;6.738e-01;1.496e+00;9.636e-01;2.254e+00;8.099e-01;9.081e-01;2.262e+00;7.341e-01;1.832e+00;6.637e-01;1.206e-03;3.740e-03;8.424e-01;4.153e-02
30.034205;6.608e-01;6.723e-01;1.474e+00;9.656e-01;2.231e+00;8.056e-01;9.094e-01;2.239e+00;7.327e-01;1.804e+00;6.608e-01;1.194e-03;3.685e-03;8.424e-01;4.153e-02
30.035229;6.579e-01;6.709e-01;1.452e+00;9.677e-01;2.208e+00;8.013e-01;9.108e-01;2.216e+00;7.313e-01;1.776e+00;6.579e-01;1.184e-03;3.631e-03;8.424e-01;4.153e-02
30.036044;6.557e-01;6.698e-01;1.436e+00;9.694e-01;2.190e+00;7.979e-01;9.120e-01;2.199e+00;7.302e-01;1.754e+00;6.557e-01;1.177e-03;3.589e-03;8.424e-01;4.153e-02
30.037068;6.528e-01;6.684e-01;1.415e+00;9.716e-01;2.167e+00;7.937e-01;9.134e-01;2.177e+00;7.289e-01;1.728e+00;6.528e-01;1.171e-03;3.537e-03;8.424e-01;4.153e-02
30.038092;6.500e-01;6.671e-01;1.394e+00;9.738e-01;2.145e+00;7.896e-01;9.150e-01;2.155e+00;7.276e-01;1.702e+00;6.500e-01;1.166e-03;3.486e-03;8.424e-01;4.153e-02
30.039116;6.473e-01;6.658e-01;1.374e+00;9.760e-01;2.123e+00;7.856e-01;9.165e-01;2.133e+00;7.264e-01;1.676e+00;6.473e-01;1.163e-03;3.436e-03;8.424e-01;4.153e-02
30.040396;6.438e-01;6.643e-01;1.350e+00;9.789e-01;2.097e+00;7.806e-01;9.185e-01;2.108e+00;7.248e-01;1.645e+00;6.438e-01;1.163e-03;3.375e-03;8.424e-01;4.153e-02
30.041164;6.418e-01;6.634e-01;1.336e+00;9.807e-01;2.081e+00;7.777e-01;9.198e-01;2.092e+00;7.239e-01;1.627e+00;6.418e-01;1.164e-03;3.339e-03;8.424e-01;4.153e-02
30.042086;6.394e-01;6.624e-01;1.318e+00;9.829e-01;2.062e+00;7.742e-01;9.213e-01;2.074e+00;7.229e-01;1.605e+00;6.394e-01;1.166e-03;3.296e-03;8.424e-01;4.153e-02
30.043007;6.370e-01;6.614e-01;1.302e+00;9.850e-01;2.043e+00;7.707e-01;9.228e-01;2.056e+00;7.218e-01;1.584e+00;6.370e-01;1.170e-03;3.254e-03;8.424e-01;4.153e-02
30.044390;6.334e-01;6.599e-01;1.277e+00;9.884e-01;2.016e+00;7.657e-01;9.252e-01;2.030e+00;7.204e-01;1.554e+00;6.334e-01;1.178e-03;3.192e-03;8.424e-01;4.153e-02
30.045311;6.310e-01;6.590e-01;1.261e+00;9.907e-01;1.998e+00;7.623e-01;9.268e-01;2.012e+00;7.194e-01;1.534e+00;6.310e-01;1.185e-03;3.152e-03;8.424e-01;4.153e-02
30.046233;6.287e-01;6.581e-01;1.245e+00;9.930e-01;1.980e+00;7.591e-01;9.285e-01;1.995e+00;7.185e-01;1.514e+00;6.287e-01;1.193e-03;3.112e-03;8.424e-01;4.153e-02
30.047155;6.264e-01;6.573e-01;1.229e+00;9.953e-01;1.962e+00;7.558e-01;9.302e-01;1.979e+00;7.176e-01;1.496e+00;6.264e-01;1.203e-03;3.073e-03;8.424e-01;4.153e-02
30.048076;6.241e-01;6.565e-01;1.214e+00;9.977e-01;1.945e+00;7.527e-01;9.319e-01;1.963e+00;7.167e-01;1.477e+00;6.241e-01;1.213e-03;3.034e-03;8.424e-01;4.153e-02
30.049459;6.206e-01;6.553e-01;1.191e+00;1.001e+00;1.919e+00;7.480e-01;9.345e-01;1.939e+00;7.154e-01;1.450e+00;6.206e-01;1.231e-03;2.978e-03;8.424e-01;4.153e-02
30.050380;6.184e-01;6.545e-01;1.177e+00;1.004e+00;1.903e+00;7.449e-01;9.363e-01;1.924e+00;7.146e-01;1.433e+00;6.184e-01;1.244e-03;2.942e-03;8.424e-01;4.153e-02
30.051302;6.161e-01;6.538e-01;1.162e+00;1.006e+00;1.887e+00;7.419e-01;9.381e-01;1.908e+00;7.138e-01;1.416e+00;6.161e-01;1.258e-03;2.906e-03;8.424e-01;4.153e-02
30.052223;6.139e-01;6.531e-01;1.148e+00;1.009e+00;1.870e+00;7.389e-01;9.399e-01;1.894e+00;7.130e-01;1.399e+00;6.139e-01;1.273e-03;2.870e-03;8.424e-01;4.153e-02
30.053145;6.117e-01;6.525e-01;1.134e+00;1.011e+00;1.854e+00;7.359e-01;9.418e-01;1.880e+00;7.123e-01;1.383e+00;6.117e-01;1.288e-03;2.835e-03;8.424e-01;4.153e-02
30.054067;6.095e-01;6.518e-01;1.120e+00;1.014e+00;1.838e+00;7.330e-01;9.436e-01;1.865e+00;7.115e-01;1.367e+00;6.095e-01;1.304e-03;2.801e-03;8.424e-01;4.153e-02
30.055449;6.062e-01;6.509e-01;1.101e+00;1.017e+00;1.816e+00;7.287e-01;9.465e-01;1.845e+00;7.105e-01;1.344e+00;6.062e-01;1.329e-03;2.752e-03;8.424e-01;4.153e-02
30.056371;6.040e-01;6.503e-01;1.088e+00;1.020e+00;1.801e+00;7.259e-01;9.484e-01;1.832e+00;7.098e-01;1.330e+00;6.040e-01;1.347e-03;2.719e-03;8.424e-01;4.153e-02
30.057292;6.019e-01;6.498e-01;1.075e+00;1.023e+00;1.786e+00;7.232e-01;9.503e-01;1.819e+00;7.091e-01;1.316e+00;6.019e-01;1.365e-03;2.687e-03;8.424e-01;4.153e-02
30.058214;5.997e-01;6.493e-01;1.062e+00;1.025e+00;1.771e+00;7.205e-01;9.522e-01;1.807e+00;7.085e-01;1.302e+00;5.997e-01;1.383e-03;2.656e-03;8.424e-01;4.153e-02
30.059135;5.976e-01;6.487e-01;1.050e+00;1.028e+00;1.757e+00;7.178e-01;9.542e-01;1.795e+00;7.079e-01;1.288e+00;5.976e-01;1.402e-03;2.625e-03;8.424e-01;4.153e-02
30.060057;5.955e-01;6.483e-01;1.038e+00;1.030e+00;1.743e+00;7.151e-01;9.561e-01;1.783e+00;7.072e-01;1.275e+00;5.955e-01;1.421e-03;2.595e-03;8.424e-01;4.153e-02
30.061439;5.924e-01;6.475e-01;1.020e+00;1.034e+00;1.723e+00;7.112e-01;9.591e-01;1.766e+00;7.063e-01;1.256e+00;5.924e-01;1.450e-03;2.551e-03;8.424e-01;4.153e-02
30.062361;5.903e-01;6.471e-01;1.009e+00;1.037e+00;1.710e+00;7.087e-01;9.610e-01;1.755e+00;7.058e-01;1.244e+00;5.903e-01;1.470e-03;2.523e-03;8.424e-01;4.153e-02
30.063283;5.882e-01;6.466e-01;9.980e-01;1.039e+00;1.697e+00;7.061e-01;9.630e-01;1.745e+00;7.052e-01;1.232e+00;5.882e-01;1.489e-03;2.495e-03;8.424e-01;4.153e-02
30.064204;5.862e-01;6.462e-01;9.868e-01;1.042e+00;1.683e+00;7.036e-01;9.650e-01;1.734e+00;7.046e-01;1.220e+00;5.862e-01;1.509e-03;2.467e-03;8.424e-01;4.153e-02
30.065126;5.842e-01;6.458e-01;9.760e-01;1.045e+00;1.671e+00;7.012e-01;9.669e-01;1.725e+00;7.041e-01;1.209e+00;5.842e-01;1.528e-03;2.440e-03;8.424e-01;4.153e-02
30.066047;5.822e-01;6.454e-01;9.656e-01;1.047e+00;1.659e+00;6.987e-01;9.689e-01;1.715e+00;7.035e-01;1.198e+00;5.822e-01;1.548e-03;2.414e-03;8.424e-01;4.153e-02
30.067430;5.792e-01;6.448e-01;9.504e-01;1.051e+00;1.641e+00;6.952e-01;9.718e-01;1.701e+00;7.027e-01;1.183e+00;5.792e-01;1.576e-03;2.376e-03;8.424e-01;4.153e-02
30.068351;5.772e-01;6.444e-01;9.400e-01;1.054e+00;1.629e+00;6.928e-01;9.737e-01;1.693e+00;7.022e-01;1.173e+00;5.772e-01;1.595e-03;2.350e-03;8.424e-01;4.153e-02
30.069273;5.752e-01;6.440e-01;9.304e-01;1.056e+00;1.617e+00;6.905e-01;9.757e-01;1.684e+00;7.016e-01;1.163e+00;5.752e-01;1.614e-03;2.326e-03;8.424e-01;4.153e-02
30.070195;5.733e-01;6.436e-01;9.208e-01;1.058e+00;1.606e+00;6.882e-01;9.776e-01;1.676e+00;7.011e-01;1.153e+00;5.733e-01;1.632e-03;2.302e-03;8.424e-01;4.153e-02
30.071116;5.714e-01;6.433e-01;9.112e-01;1.061e+00;1.595e+00;6.859e-01;9.794e-01;1.668e+00;7.006e-01;1.144e+00;5.714e-01;1.650e-03;2.278e-03;8.424e-01;4.153e-02
30.072038;5.695e-01;6.429e-01;9.020e-01;1.063e+00;1.584e+00;6.837e-01;9.813e-01;1.660e+00;7.000e-01;1.135e+00;5.695e-01;1.668e-03;2.255e-03;8.424e-01;4.153e-02
30.073420;5.667e-01;6.423e-01;8.888e-01;1.067e+00;1.569e+00;6.804e-01;9.840e-01;1.649e+00;6.992e-01;1.122e+00;5.667e-01;1.694e-03;2.222e-03;8.424e-01;4.153e-02
30.074191;5.651e-01;6.420e-01;8.812e-01;1.069e+00;1.559e+00;6.786e-01;9.856e-01;1.643e+00;6.987e-01;1.115e+00;5.651e-01;1.707e-03;2.203e-03;8.424e-01;4.153e-02
30.075215;5.631e-01;6.416e-01;8.716e-01;1.071e+00;1.548e+00;6.762e-01;9.875e-01;1.635e+00;6.981e-01;1.106e+00;5.631e-01;1.725e-03;2.179e-03;8.424e-01;4.153e-02
30.076239;5.610e-01;6.411e-01;8.624e-01;1.074e+00;1.537e+00;6.739e-01;9.895e-01;1.628e+00;6.975e-01;1.097e+00;5.610e-01;1.743e-03;2.156e-03;8.424e-01;4.153e-02
30.077263;5.590e-01;6.407e-01;8.532e-01;1.076e+00;1.526e+00;6.716e-01;9.913e-01;1.620e+00;6.969e-01;1.088e+00;5.590e-01;1.759e-03;2.133e-03;8.424e-01;4.153e-02
30.078287;5.571e-01;6.402e-01;8.440e-01;1.079e+00;1.515e+00;6.693e-01;9.932e-01;1.613e+00;6.962e-01;1.079e+00;5.571e-01;1.775e-03;2.110e-03;8.424e-01;4.153e-02
30.079311;5.551e-01;6.397e-01;8.352e-01;1.081e+00;1.504e+00;6.671e-01;9.950e-01;1.606e+00;6.955e-01;1.071e+00;5.551e-01;1.790e-03;2.088e-03;8.424e-01;4.153e-02
30.080335;5.532e-01;6.393e-01;8.268e-01;1.083e+00;1.494e+00;6.648e-01;9.968e-01;1.599e+00;6.948e-01;1.063e+00;5.532e-01;1.804e-03;2.067e-03;8.424e-01;4.153e-02
30.081359;5.514e-01;6.388e-01;8.184e-01;1.086e+00;1.484e+00;6.627e-01;9.985e-01;1.592e+00;6.941e-01;1.055e+00;5.514e-01;1.818e-03;2.046e-03;8.424e-01;4.153e-02
30.082383;5.495e-01;6.382e-01;8.100e-01;1.088e+00;1.474e+00;6.605e-01;1.000e+00;1.585e+00;6.934e-01;1.047e+00;5.495e-01;1.830e-03;2.025e-03;8.424e-01;4.153e-02
30.083407;5.477e-01;6.377e-01;8.020e-01;1.090e+00;1.464e+00;6.584e-01;1.002e+00;1.578e+00;6.927e-01;1.039e+00;5.477e-01;1.842e-03;2.005e-03;8.424e-01;4.153e-02
30.084431;5.459e-01;6.371e-01;7.940e-01;1.092e+00;1.454e+00;6.563e-01;1.003e+00;1.572e+00;6.919e-01;1.032e+00;5.459e-01;1.853e-03;1.985e-03;8.424e-01;4.153e-02
30.085455;5.442e-01;6.366e-01;7.864e-01;1.094e+00;1.445e+00;6.542e-01;1.005e+00;1.565e+00;6.911e-01;1.024e+00;5.442e-01;1.863e-03;1.966e-03;8.424e-01;4.153e-02
30.086479;5.425e-01;6.360e-01;7.788e-01;1.096e+00;1.436e+00;6.522e-01;1.006e+00;1.559e+00;6.903e-01;1.016e+00;5.425e-01;1.872e-03;1.947e-03;8.424e-01;4.153e-02
30.088015;5.400e-01;6.350e-01;7.676e-01;1.098e+00;1.422e+00;6.492e-01;1.008e+00;1.549e+00;6.890e-01;1.006e+00;5.400e-01;1.884e-03;1.919e-03;8.424e-01;4.153e-02
30.089039;5.384e-01;6.344e-01;7.600e-01;1.100e+00;1.412e+00;6.473e-01;1.009e+00;1.542e+00;6.881e-01;9.984e-01;5.384e-01;1.891e-03;1.900e-03;8.424e-01;4.153e-02
30.090063;5.368e-01;6.337e-01;7.532e-01;1.102e+00;1.403e+00;6.454e-01;1.011e+00;1.535e+00;6.872e-01;9.908e-01;5.368e-01;1.897e-03;1.883e-03;8.424e-01;4.153e-02
30.091087;5.353e-01;6.330e-01;7.460e-01;1.103e+00;1.394e+00;6.435e-01;1.012e+00;1.529e+00;6.863e-01;9.836e-01;5.353e-01;1.902e-03;1.865e-03;8.424e-01;4.153e-02
30.092111;5.338e-01;6.322e-01;7.392e-01;1.104e+00;1.385e+00;6.416e-01;1.013e+00;1.522e+00;6.853e-01;9.764e-01;5.338e-01;1.906e-03;1.848e-03;8.424e-01;4.153e-02
30.093135;5.323e-01;6.315e-01;7.324e-01;1.106e+00;1.376e+00;6.398e-01;1.014e+00;1.515e+00;6.843e-01;9.692e-01;5.323e-01;1.907e-03;1.831e-03;8.424e-01;4.153e-02
30.094159;5.309e-01;6.307e-01;7.256e-01;1.107e+00;1.367e+00;6.380e-01;1.014e+00;1.508e+00;6.833e-01;9.620e-01;5.309e-01;1.910e-03;1.814e-03;8.424e-01;4.153e-02
30.095183;5.296e-01;6.298e-01;7.192e-01;1.108e+00;1.358e+00;6.362e-01;1.015e+00;1.501e+00;6.822e-01;9.548e-01;5.296e-01;1.911e-03;1.798e-03;8.424e-01;4.153e-02
30.096207;5.283e-01;6.290e-01;7.128e-01;1.109e+00;1.349e+00;6.345e-01;1.016e+00;1.494e+00;6.811e-01;9.476e-01;5.283e-01;1.911e-03;1.782e-03;8.424e-01;4.153e-02
30.097231;5.270e-01;6.281e-01;7.064e-01;1.110e+00;1.340e+00;6.328e-01;1.017e+00;1.486e+00;6.800e-01;9.404e-01;5.270e-01;1.910e-03;1.766e-03;8.424e-01;4.153e-02
30.098255;5.258e-01;6.271e-01;7.004e-01;1.111e+00;1.332e+00;6.311e-01;1.017e+00;1.479e+00;6.788e-01;9.332e-01;5.258e-01;1.909e-03;1.751e-03;8.424e-01;4.153e-02
30.099255;5.246e-01;6.262e-01;6.944e-01;1.111e+00;1.324e+00;6.295e-01;1.018e+00;1.472e+00;6.776e-01;9.264e-01;5.246e-01;1.907e-03;1.736e-03;8.424e-01;4.153e-02
30.100155;5.236e-01;6.253e-01;6.892e-01;1.112e+00;1.316e+00;6.281e-01;1.018e+00;1.465e+00;6.765e-01;9.200e-01;5.236e-01;1.904e-03;1.723e-03;8.424e-01;4.153e-02
30.101055;5.226e-01;6.245e-01;6.840e-01;1.112e+00;1.309e+00;6.267e-01;1.018e+00;1.458e+00;6.754e-01;9.136e-01;5.226e-01;1.900e-03;1.710e-03;8.424e-01;4.153e-02
30.102855;5.208e-01;6.226e-01;6.740e-01;1.113e+00;1.294e+00;6.239e-01;1.019e+00;1.444e+00;6.731e-01;9.008e-01;5.208e-01;1.891e-03;1.685e-03;8.424e-01;4.153e-02
30.103755;5.200e-01;6.216e-01;6.688e-01;1.113e+00;1.286e+00;6.226e-01;1.019e+00;1.436e+00;6.719e-01;8.944e-01;5.200e-01;1.885e-03;1.672e-03;8.424e-01;4.153e-02
30.104655;5.191e-01;6.206e-01;6.640e-01;1.113e+00;1.279e+00;6.213e-01;1.019e+00;1.429e+00;6.707e-01;8.880e-01;5.191e-01;1.879e-03;1.660e-03;8.424e-01;4.153e-02
30.105555;5.183e-01;6.196e-01;6.592e-01;1.113e+00;1.272e+00;6.201e-01;1.019e+00;1.422e+00;6.695e-01;8.816e-01;5.183e-01;1.872e-03;1.648e-03;8.424e-01;4.153e-02
30.106455;5.176e-01;6.186e-01;6.548e-01;1.113e+00;1.265e+00;6.188e-01;1.019e+00;1.414e+00;6.682e-01;8.752e-01;5.176e-01;1.865e-03;1.637e-03;8.424e-01;4.153e-02
30.107355;5.168e-01;6.175e-01;6.500e-01;1.113e+00;1.258e+00;6.176e-01;1.018e+00;1.407e+00;6.669e-01;8.688e-01;5.168e-01;1.857e-03;1.625e-03;8.424e-01;4.153e-02
30.108255;5.161e-01;6.164e-01;6.456e-01;1.113e+00;1.251e+00;6.164e-01;1.018e+00;1.400e+00;6.656e-01;8.628e-01;5.161e-01;1.848e-03;1.614e-03;8.424e-01;4.153e-02
30.109155;5.155e-01;6.153e-01;6.412e-01;1.113e+00;1.244e+00;6.152e-01;1.018e+00;1.392e+00;6.642e-01;8.564e-01;5.155e-01;1.839e-03;1.603e-03;8.424e-01;4.153e-02
30.110055;5.148e-01;6.141e-01;6.368e-01;1.113e+00;1.237e+00;6.141e-01;1.018e+00;1.384e+00;6.629e-01;8.500e-01;5.148e-01;1.830e-03;1.592e-03;8.424e-01;4.153e-02
30.111855;5.137e-01;6.118e-01;6.284e-01;1.112e+00;1.223e+00;6.118e-01;1.017e+00;1.368e+00;6.601e-01;8.372e-01;5.137e-01;1.809e-03;1.571e-03;8.424e-01;4.153e-02
30.112755;5.131e-01;6.106e-01;6.244e-01;1.111e+00;1.217e+00;6.107e-01;1.016e+00;1.361e+00;6.586e-01;8.312e-01;5.131e-01;1.798e-03;1.561e-03;8.424e-01;4.153e-02
30.113655;5.126e-01;6.093e-01;6.204e-01;1.111e+00;1.210e+00;6.097e-01;1.016e+00;1.353e+00;6.572e-01;8.248e-01;5.126e-01;1.786e-03;1.551e-03;8.424e-01;4.153e-02
30.114555;5.121e-01;6.081e-01;6.164e-01;1.110e+00;1.204e+00;6.087e-01;1.015e+00;1.345e+00;6.557e-01;8.188e-01;5.121e-01;1.774e-03;1.541e-03;8.424e-01;4.153e-02
30.115455;5.117e-01;6.068e-01;6.128e-01;1.110e+00;1.198e+00;6.077e-01;1.014e+00;1.337e+00;6.542e-01;8.124e-01;5.117e-01;1.762e-03;1.532e-03;8.424e-01;4.153e-02
30.116355;5.112e-01;6.055e-01;6.088e-01;1.109e+00;1.191e+00;6.067e-01;1.014e+00;1.329e+00;6.526e-01;8.064e-01;5.112e-01;1.749e-03;1.522e-03;8.424e-01;4.153e-02
30.117255;5.108e-01;6.042e-01;6.052e-01;1.108e+00;1.185e+00;6.057e-01;1.013e+00;1.321e+00;6.511e-01;8.004e-01;5.108e-01;1.736e-03;1.513e-03;8.424e-01;4.153e-02
30.118155;5.104e-01;6.029e-01;6.016e-01;1.107e+00;1.179e+00;6.048e-01;1.012e+00;1.314e+00;6.495e-01;7.944e-01;5.104e-01;1.723e-03;1.504e-03;8.424e-01;4.153e-02
30.119055;5.101e-01;6.015e-01;5.984e-01;1.106e+00;1.173e+00;6.039e-01;1.011e+00;1.306e+00;6.479e-01;7.884e-01;5.101e-01;1.709e-03;1.496e-03;8.424e-01;4.153e-02
30.120855;5.094e-01;5.988e-01;5.916e-01;1.104e+00;1.161e+00;6.021e-01;1.009e+00;1.290e+00;6.447e-01;7.768e-01;5.094e-01;1.681e-03;1.480e-03;8.424e-01;4.153e-02
30.121755;5.091e-01;5.974e-01;5.884e-01;1.103e+00;1.156e+00;6.012e-01;1.008e+00;1.283e+00;6.430e-01;7.712e-01;5.091e-01;1.666e-03;1.472e-03;8.424e-01;4.153e-02
30.122565;5.089e-01;5.961e-01;5.856e-01;1.102e+00;1.151e+00;6.005e-01;1.007e+00;1.276e+00;6.416e-01;7.664e-01;5.089e-01;1.653e-03;1.465e-03;8.424e-01;4.153e-02
30.123375;5.086e-01;5.948e-01;5.828e-01;1.101e+00;1.146e+00;5.998e-01;1.006e+00;1.269e+00;6.400e-01;7.612e-01;5.086e-01;1.639e-03;1.458e-03;8.424e-01;4.153e-02
30.124185;5.084e-01;5.935e-01;5.800e-01;1.099e+00;1.141e+00;5.991e-01;1.005e+00;1.263e+00;6.385e-01;7.564e-01;5.084e-01;1.626e-03;1.451e-03;8.424e-01;4.153e-02
30.125805;5.080e-01;5.908e-01;5.748e-01;1.097e+00;1.131e+00;5.977e-01;1.003e+00;1.249e+00;6.355e-01;7.468e-01;5.080e-01;1.598e-03;1.438e-03;8.424e-01;4.153e-02
30.126615;5.078e-01;5.895e-01;5.724e-01;1.096e+00;1.127e+00;5.970e-01;1.002e+00;1.243e+00;6.339e-01;7.420e-01;5.078e-01;1.584e-03;1.432e-03;8.424e-01;4.153e-02
30.127425;5.077e-01;5.882e-01;5.700e-01;1.094e+00;1.123e+00;5.964e-01;1.001e+00;1.237e+00;6.324e-01;7.376e-01;5.077e-01;1.570e-03;1.426e-03;8.424e-01;4.153e-02
30.128235;5.075e-01;5.868e-01;5.676e-01;1.093e+00;1.118e+00;5.958e-01;9.994e-01;1.231e+00;6.308e-01;7.332e-01;5.075e-01;1.556e-03;1.420e-03;8.424e-01;4.153e-02
30.129045;5.074e-01;5.855e-01;5.656e-01;1.092e+00;1.115e+00;5.952e-01;9.981e-01;1.225e+00;6.292e-01;7.288e-01;5.074e-01;1.542e-03;1.415e-03;8.424e-01;4.153e-02
30.130665;5.071e-01;5.827e-01;5.612e-01;1.089e+00;1.107e+00;5.940e-01;9.956e-01;1.213e+00;6.261e-01;7.200e-01;5.071e-01;1.514e-03;1.404e-03;8.424e-01;4.153e-02
30.131475;5.070e-01;5.813e-01;5.592e-01;1.087e+00;1.103e+00;5.934e-01;9.942e-01;1.207e+00;6.245e-01;7.160e-01;5.070e-01;1.500e-03;1.399e-03;8.424e-01;4.153e-02
30.132285;5.068e-01;5.799e-01;5.568e-01;1.086e+00;1.099e+00;5.929e-01;9.929e-01;1.201e+00;6.229e-01;7.120e-01;5.068e-01;1.486e-03;1.393e-03;8.424e-01;4.153e-02
30.133095;5.067e-01;5.785e-01;5.552e-01;1.084e+00;1.096e+00;5.923e-01;9.915e-01;1.195e+00;6.213e-01;7.080e-01;5.067e-01;1.473e-03;1.389e-03;8.424e-01;4.153e-02
30.134715;5.065e-01;5.758e-01;5.512e-01;1.081e+00;1.088e+00;5.913e-01;9.887e-01;1.185e+00;6.181e-01;7.004e-01;5.065e-01;1.445e-03;1.379e-03;8.424e-01;4.153e-02
30.135525;5.064e-01;5.743e-01;5.496e-01;1.079e+00;1.085e+00;5.908e-01;9.873e-01;1.179e+00;6.165e-01;6.968e-01;5.064e-01;1.432e-03;1.375e-03;8.424e-01;4.153e-02
30.136335;5.064e-01;5.729e-01;5.476e-01;1.078e+00;1.081e+00;5.903e-01;9.858e-01;1.174e+00;6.149e-01;6.932e-01;5.064e-01;1.418e-03;1.370e-03;8.424e-01;4.153e-02
30.137145;5.063e-01;5.715e-01;5.460e-01;1.076e+00;1.078e+00;5.898e-01;9.844e-01;1.170e+00;6.133e-01;6.900e-01;5.063e-01;1.405e-03;1.366e-03;8.424e-01;4.153e-02
30.138765;5.061e-01;5.687e-01;5.428e-01;1.073e+00;1.072e+00;5.889e-01;9.814e-01;1.160e+00;6.100e-01;6.832e-01;5.061e-01;1.379e-03;1.358e-03;8.424e-01;4.153e-02
30.139575;5.061e-01;5.673e-01;5.412e-01;1.071e+00;1.069e+00;5.885e-01;9.799e-01;1.156e+00;6.084e-01;6.800e-01;5.061e-01;1.366e-03;1.354e-03;8.424e-01;4.153e-02
30.140385;5.060e-01;5.659e-01;5.400e-01;1.069e+00;1.067e+00;5.881e-01;9.784e-01;1.151e+00;6.068e-01;6.768e-01;5.060e-01;1.354e-03;1.351e-03;8.424e-01;4.153e-02
30.141195;5.059e-01;5.645e-01;5.384e-01;1.068e+00;1.064e+00;5.876e-01;9.769e-01;1.147e+00;6.052e-01;6.740e-01;5.059e-01;1.341e-03;1.347e-03;8.424e-01;4.153e-02
30.142005;5.058e-01;5.631e-01;5.372e-01;1.066e+00;1.062e+00;5.872e-01;9.753e-01;1.143e+00;6.036e-01;6.712e-01;5.058e-01;1.329e-03;1.344e-03;8.424e-01;4.153e-02
30.143625;5.057e-01;5.603e-01;5.344e-01;1.062e+00;1.057e+00;5.865e-01;9.722e-01;1.135e+00;6.004e-01;6.656e-01;5.057e-01;1.306e-03;1.337e-03;8.424e-01;4.153e-02
30.144435;5.057e-01;5.589e-01;5.332e-01;1.061e+00;1.054e+00;5.861e-01;9.706e-01;1.131e+00;5.988e-01;6.628e-01;5.057e-01;1.295e-03;1.333e-03;8.424e-01;4.153e-02
30.145245;5.056e-01;5.575e-01;5.320e-01;1.059e+00;1.052e+00;5.857e-01;9.691e-01;1.127e+00;5.973e-01;6.604e-01;5.056e-01;1.284e-03;1.330e-03;8.424e-01;4.153e-02
30.146055;5.055e-01;5.561e-01;5.308e-01;1.057e+00;1.050e+00;5.854e-01;9.675e-01;1.124e+00;5.957e-01;6.580e-01;5.055e-01;1.273e-03;1.327e-03;8.424e-01;4.153e-02
30.147675;5.054e-01;5.533e-01;5.288e-01;1.053e+00;1.046e+00;5.847e-01;9.643e-01;1.117e+00;5.925e-01;6.532e-01;5.054e-01;1.253e-03;1.322e-03;8.424e-01;4.153e-02
30.148485;5.054e-01;5.519e-01;5.276e-01;1.052e+00;1.044e+00;5.844e-01;9.628e-01;1.114e+00;5.910e-01;6.512e-01;5.054e-01;1.243e-03;1.319e-03;8.424e-01;4.153e-02
30.149295;5.053e-01;5.506e-01;5.264e-01;1.050e+00;1.042e+00;5.841e-01;9.612e-01;1.111e+00;5.894e-01;6.488e-01;5.053e-01;1.234e-03;1.316e-03;8.424e-01;4.153e-02
30.150105;5.052e-01;5.492e-01;5.256e-01;1.048e+00;1.040e+00;5.838e-01;9.596e-01;1.108e+00;5.879e-01;6.468e-01;5.052e-01;1.224e-03;1.314e-03;8.424e-01;4.153e-02
30.151725;5.051e-01;5.465e-01;5.236e-01;1.044e+00;1.037e+00;5.832e-01;9.564e-01;1.103e+00;5.848e-01;6.432e-01;5.051e-01;1.207e-03;1.309e-03;8.424e-01;4.153e-02
30.152535;5.050e-01;5.452e-01;5.228e-01;1.043e+00;1.035e+00;5.829e-01;9.549e-01;1.100e+00;5.833e-01;6.412e-01;5.050e-01;1.199e-03;1.307e-03;8.424e-01;4.153e-02
30.153345;5.050e-01;5.438e-01;5.220e-01;1.041e+00;1.034e+00;5.826e-01;9.533e-01;1.098e+00;5.818e-01;6.396e-01;5.050e-01;1.192e-03;1.305e-03;8.424e-01;4.153e-02
30.154155;5.049e-01;5.425e-01;5.208e-01;1.039e+00;1.032e+00;5.823e-01;9.517e-01;1.095e+00;5.803e-01;6.376e-01;5.049e-01;1.185e-03;1.302e-03;8.424e-01;4.153e-02
30.155775;5.047e-01;5.399e-01;5.192e-01;1.035e+00;1.029e+00;5.818e-01;9.486e-01;1.090e+00;5.774e-01;6.344e-01;5.047e-01;1.171e-03;1.298e-03;8.424e-01;4.153e-02
30.156585;5.047e-01;5.386e-01;5.184e-01;1.034e+00;1.027e+00;5.816e-01;9.470e-01;1.089e+00;5.759e-01;6.332e-01;5.047e-01;1.165e-03;1.296e-03;8.424e-01;4.153e-02
30.157395;5.046e-01;5.373e-01;5.176e-01;1.032e+00;1.026e+00;5.813e-01;9.455e-01;1.086e+00;5.745e-01;6.316e-01;5.046e-01;1.159e-03;1.294e-03;8.424e-01;4.153e-02
30.158205;5.045e-01;5.361e-01;5.172e-01;1.030e+00;1.025e+00;5.811e-01;9.440e-01;1.085e+00;5.730e-01;6.304e-01;5.045e-01;1.154e-03;1.293e-03;8.424e-01;4.153e-02
30.159015;5.044e-01;5.348e-01;5.164e-01;1.028e+00;1.024e+00;5.809e-01;9.424e-01;1.083e+00;5.716e-01;6.288e-01;5.044e-01;1.149e-03;1.291e-03;8.424e-01;4.153e-02
30.160635;5.043e-01;5.323e-01;5.148e-01;1.025e+00;1.021e+00;5.804e-01;9.394e-01;1.079e+00;5.688e-01;6.264e-01;5.043e-01;1.140e-03;1.287e-03;8.424e-01;4.153e-02
30.161445;5.042e-01;5.311e-01;5.140e-01;1.023e+00;1.019e+00;5.802e-01;9.379e-01;1.078e+00;5.674e-01;6.252e-01;5.042e-01;1.136e-03;1.285e-03;8.424e-01;4.153e-02
30.162255;5.041e-01;5.299e-01;5.136e-01;1.022e+00;1.019e+00;5.800e-01;9.364e-01;1.076e+00;5.660e-01;6.240e-01;5.041e-01;1.132e-03;1.284e-03;8.424e-01;4.153e-02
30.163065;5.040e-01;5.287e-01;5.128e-01;1.020e+00;1.017e+00;5.798e-01;9.349e-01;1.075e+00;5.647e-01;6.232e-01;5.040e-01;1.129e-03;1.282e-03;8.424e-01;4.153e-02
30.164685;5.038e-01;5.263e-01;5.116e-01;1.016e+00;1.015e+00;5.794e-01;9.320e-01;1.072e+00;5.620e-01;6.212e-01;5.038e-01;1.123e-03;1.279e-03;8.424e-01;4.153e-02
30.165495;5.037e-01;5.251e-01;5.108e-01;1.015e+00;1.014e+00;5.792e-01;9.306e-01;1.071e+00;5.607e-01;6.200e-01;5.037e-01;1.121e-03;1.277e-03;8.424e-01;4.153e-02
30.166305;5.036e-01;5.240e-01;5.104e-01;1.013e+00;1.013e+00;5.790e-01;9.292e-01;1.069e+00;5.594e-01;6.192e-01;5.036e-01;1.118e-03;1.276e-03;8.424e-01;4.153e-02
30.167115;5.035e-01;5.228e-01;5.096e-01;1.012e+00;1.012e+00;5.788e-01;9.277e-01;1.068e+00;5.581e-01;6.184e-01;5.035e-01;1.117e-03;1.274e-03;8.424e-01;4.153e-02
30.168735;5.033e-01;5.206e-01;5.084e-01;1.008e+00;1.010e+00;5.785e-01;9.249e-01;1.066e+00;5.555e-01;6.168e-01;5.033e-01;1.114e-03;1.271e-03;8.424e-01;4.153e-02
30.169545;5.032e-01;5.194e-01;5.080e-01;1.007e+00;1.010e+00;5.783e-01;9.236e-01;1.065e+00;5.543e-01;6.160e-01;5.032e-01;1.113e-03;1.270e-03;8.424e-01;4.153e-02
30.170355;5.031e-01;5.183e-01;5.076e-01;1.005e+00;1.009e+00;5.782e-01;9.222e-01;1.065e+00;5.531e-01;6.156e-01;5.031e-01;1.113e-03;1.269e-03;8.424e-01;4.153e-02
30.171165;5.030e-01;5.173e-01;5.068e-01;1.004e+00;1.008e+00;5.780e-01;9.208e-01;1.064e+00;5.518e-01;6.148e-01;5.030e-01;1.112e-03;1.267e-03;8.424e-01;4.153e-02
30.172785;5.028e-01;5.151e-01;5.060e-01;1.001e+00;1.006e+00;5.777e-01;9.182e-01;1.062e+00;5.495e-01;6.136e-01;5.028e-01;1.113e-03;1.265e-03;8.424e-01;4.153e-02
30.173595;5.027e-01;5.141e-01;5.052e-01;9.991e-01;1.005e+00;5.775e-01;9.169e-01;1.062e+00;5.483e-01;6.132e-01;5.027e-01;1.113e-03;1.263e-03;8.424e-01;4.153e-02
30.174405;5.025e-01;5.131e-01;5.048e-01;9.976e-01;1.005e+00;5.774e-01;9.156e-01;1.061e+00;5.471e-01;6.124e-01;5.025e-01;1.113e-03;1.262e-03;8.424e-01;4.153e-02
30.175215;5.024e-01;5.120e-01;5.044e-01;9.962e-01;1.004e+00;5.772e-01;9.143e-01;1.060e+00;5.460e-01;6.120e-01;5.024e-01;1.114e-03;1.261e-03;8.424e-01;4.153e-02
30.176025;5.023e-01;5.110e-01;5.040e-01;9.947e-01;1.003e+00;5.771e-01;9.130e-01;1.060e+00;5.448e-01;6.116e-01;5.023e-01;1.115e-03;1.260e-03;8.424e-01;4.153e-02
30.177645;5.021e-01;5.091e-01;5.028e-01;9.918e-01;1.001e+00;5.768e-01;9.105e-01;1.059e+00;5.426e-01;6.108e-01;5.021e-01;1.118e-03;1.257e-03;8.424e-01;4.153e-02
30.178455;5.019e-01;5.081e-01;5.024e-01;9.904e-01;1.001e+00;5.767e-01;9.093e-01;1.058e+00;5.415e-01;6.104e-01;5.019e-01;1.119e-03;1.256e-03;8.424e-01;4.153e-02
30.179265;5.018e-01;5.071e-01;5.020e-01;9.890e-01;1.000e+00;5.766e-01;9.081e-01;1.058e+00;5.404e-01;6.100e-01;5.018e-01;1.121e-03;1.255e-03;8.424e-01;4.153e-02
30.180075;5.017e-01;5.062e-01;5.016e-01;9.877e-01;9.998e-01;5.764e-01;9.069e-01;1.058e+00;5.394e-01;6.096e-01;5.017e-01;1.123e-03;1.254e-03;8.424e-01;4.153e-02
30.181695;5.015e-01;5.043e-01;5.004e-01;9.849e-01;9.979e-01;5.762e-01;9.045e-01;1.057e+00;5.373e-01;6.088e-01;5.015e-01;1.127e-03;1.251e-03;8.424e-01;4.153e-02
30.182505;5.013e-01;5.034e-01;5.000e-01;9.836e-01;9.973e-01;5.760e-01;9.034e-01;1.056e+00;5.363e-01;6.084e-01;5.013e-01;1.129e-03;1.250e-03;8.424e-01;4.153e-02
30.183315;5.012e-01;5.025e-01;4.996e-01;9.823e-01;9.968e-01;5.759e-01;9.022e-01;1.056e+00;5.353e-01;6.080e-01;5.012e-01;1.131e-03;1.249e-03;8.424e-01;4.153e-02
30.184125;5.011e-01;5.016e-01;4.992e-01;9.810e-01;9.962e-01;5.758e-01;9.011e-01;1.056e+00;5.343e-01;6.080e-01;5.011e-01;1.133e-03;1.248e-03;8.424e-01;4.153e-02
30.185745;5.008e-01;4.999e-01;4.984e-01;9.784e-01;9.951e-01;5.756e-01;8.989e-01;1.056e+00;5.323e-01;6.076e-01;5.008e-01;1.138e-03;1.246e-03;8.424e-01;4.153e-02
30.186555;5.007e-01;4.990e-01;4.980e-01;9.772e-01;9.946e-01;5.755e-01;8.978e-01;1.055e+00;5.313e-01;6.072e-01;5.007e-01;1.141e-03;1.245e-03;8.424e-01;4.153e-02
30.187365;5.006e-01;4.982e-01;4.976e-01;9.759e-01;9.940e-01;5.753e-01;8.967e-01;1.055e+00;5.304e-01;6.068e-01;5.006e-01;1.143e-03;1.244e-03;8.424e-01;4.153e-02
30.188175;5.005e-01;4.973e-01;4.972e-01;9.747e-01;9.934e-01;5.752e-01;8.956e-01;1.055e+00;5.294e-01;6.068e-01;5.005e-01;1.146e-03;1.243e-03;8.424e-01;4.153e-02
30.189795;5.002e-01;4.957e-01;4.964e-01;9.723e-01;9.923e-01;5.750e-01;8.935e-01;1.055e+00;5.276e-01;6.064e-01;5.002e-01;1.151e-03;1.241e-03;8.424e-01;4.153e-02
30.190605;5.001e-01;4.949e-01;4.960e-01;9.711e-01;9.917e-01;5.749e-01;8.924e-01;1.054e+00;5.267e-01;6.060e-01;5.001e-01;1.153e-03;1.240e-03;8.424e-01;4.153e-02
30.191415;5.000e-01;4.941e-01;4.956e-01;9.699e-01;9.912e-01;5.748e-01;8.914e-01;1.054e+00;5.258e-01;6.060e-01;5.000e-01;1.155e-03;1.239e-03;8.424e-01;4.153e-02
30.192225;4.999e-01;4.933e-01;4.952e-01;9.687e-01;9.906e-01;5.747e-01;8.904e-01;1.054e+00;5.249e-01;6.056e-01;4.999e-01;1.158e-03;1.238e-03;8.424e-01;4.153e-02
30.193035;4.998e-01;4.925e-01;4.948e-01;9.676e-01;9.900e-01;5.746e-01;8.894e-01;1.054e+00;5.241e-01;6.056e-01;4.998e-01;1.160e-03;1.237e-03;8.424e-01;4.153e-02
30.194655;4.996e-01;4.910e-01;4.944e-01;9.653e-01;9.897e-01;5.744e-01;8.874e-01;1.054e+00;5.223e-01;6.052e-01;4.996e-01;1.165e-03;1.236e-03;8.424e-01;4.153e-02
30.195465;4.995e-01;4.902e-01;4.940e-01;9.641e-01;9.891e-01;5.743e-01;8.864e-01;1.053e+00;5.215e-01;6.048e-01;4.995e-01;1.167e-03;1.235e-03;8.424e-01;4.153e-02
30.196275;4.994e-01;4.895e-01;4.936e-01;9.630e-01;9.885e-01;5.742e-01;8.855e-01;1.053e+00;5.207e-01;6.048e-01;4.994e-01;1.169e-03;1.234e-03;8.424e-01;4.153e-02
30.197085;4.993e-01;4.888e-01;4.932e-01;9.619e-01;9.879e-01;5.741e-01;8.845e-01;1.053e+00;5.199e-01;6.048e-01;4.993e-01;1.171e-03;1.233e-03;8.424e-01;4.153e-02
30.198705;4.991e-01;4.873e-01;4.924e-01;9.597e-01;9.867e-01;5.739e-01;8.826e-01;1.053e+00;5.182e-01;6.044e-01;4.991e-01;1.175e-03;1.231e-03;8.424e-01;4.153e-02
30.199515;4.990e-01;4.866e-01;4.924e-01;9.587e-01;9.869e-01;5.738e-01;8.817e-01;1.053e+00;5.174e-01;6.040e-01;4.990e-01;1.177e-03;1.231e-03;8.424e-01;4.153e-02
30.200325;4.989e-01;4.859e-01;4.920e-01;9.576e-01;9.862e-01;5.738e-01;8.807e-01;1.053e+00;5.167e-01;6.040e-01;4.989e-01;1.179e-03;1.230e-03;8.424e-01;4.153e-02
30.201135;4.988e-01;4.852e-01;4.916e-01;9.565e-01;9.856e-01;5.737e-01;8.798e-01;1.052e+00;5.159e-01;6.036e-01;4.988e-01;1.180e-03;1.229e-03;8.424e-01;4.153e-02
30.202755;4.986e-01;4.838e-01;4.912e-01;9.544e-01;9.851e-01;5.735e-01;8.780e-01;1.052e+00;5.143e-01;6.032e-01;4.986e-01;1.183e-03;1.228e-03;8.424e-01;4.153e-02
30.203565;4.985e-01;4.831e-01;4.908e-01;9.534e-01;9.845e-01;5.734e-01;8.771e-01;1.052e+00;5.136e-01;6.032e-01;4.985e-01;1.184e-03;1.227e-03;8.424e-01;4.153e-02
30.204375;4.984e-01;4.825e-01;4.904e-01;9.524e-01;9.839e-01;5.733e-01;8.762e-01;1.051e+00;5.128e-01;6.028e-01;4.984e-01;1.185e-03;1.226e-03;8.424e-01;4.153e-02
30.205185;4.984e-01;4.818e-01;4.900e-01;9.513e-01;9.832e-01;5.733e-01;8.753e-01;1.052e+00;5.121e-01;6.024e-01;4.984e-01;1.186e-03;1.225e-03;8.424e-01;4.153e-02
30.206805;4.982e-01;4.805e-01;4.896e-01;9.493e-01;9.827e-01;5.731e-01;8.735e-01;1.050e+00;5.106e-01;6.020e-01;4.982e-01;1.188e-03;1.224e-03;8.424e-01;4.153e-02
30.207615;4.982e-01;4.799e-01;4.892e-01;9.483e-01;9.820e-01;5.730e-01;8.727e-01;1.051e+00;5.099e-01;6.020e-01;4.982e-01;1.189e-03;1.223e-03;8.424e-01;4.153e-02
30.208425;4.981e-01;4.792e-01;4.892e-01;9.473e-01;9.821e-01;5.729e-01;8.718e-01;1.050e+00;5.092e-01;6.016e-01;4.981e-01;1.189e-03;1.223e-03;8.424e-01;4.153e-02
30.209235;4.980e-01;4.786e-01;4.888e-01;9.463e-01;9.814e-01;5.729e-01;8.709e-01;1.049e+00;5.085e-01;6.012e-01;4.980e-01;1.189e-03;1.222e-03;8.424e-01;4.153e-02
30.210045;4.980e-01;4.780e-01;4.884e-01;9.453e-01;9.807e-01;5.728e-01;8.701e-01;1.050e+00;5.078e-01;6.012e-01;4.980e-01;1.189e-03;1.221e-03;8.424e-01;4.153e-02
30.211665;4.979e-01;4.767e-01;4.880e-01;9.434e-01;9.801e-01;5.727e-01;8.684e-01;1.048e+00;5.064e-01;6.004e-01;4.979e-01;1.189e-03;1.220e-03;8.424e-01;4.153e-02
30.212475;4.978e-01;4.761e-01;4.880e-01;9.424e-01;9.802e-01;5.726e-01;8.675e-01;1.049e+00;5.058e-01;6.004e-01;4.978e-01;1.189e-03;1.220e-03;8.424e-01;4.153e-02
30.213285;4.978e-01;4.755e-01;4.876e-01;9.415e-01;9.795e-01;5.725e-01;8.667e-01;1.048e+00;5.051e-01;6.000e-01;4.978e-01;1.189e-03;1.219e-03;8.424e-01;4.153e-02
30.214095;4.978e-01;4.749e-01;4.876e-01;9.405e-01;9.796e-01;5.724e-01;8.659e-01;1.047e+00;5.044e-01;5.996e-01;4.978e-01;1.188e-03;1.219e-03;8.424e-01;4.153e-02
30.215715;4.977e-01;4.737e-01;4.872e-01;9.386e-01;9.789e-01;5.723e-01;8.642e-01;1.047e+00;5.031e-01;5.992e-01;4.977e-01;1.186e-03;1.218e-03;8.424e-01;4.153e-02
30.216525;4.977e-01;4.731e-01;4.868e-01;9.377e-01;9.781e-01;5.723e-01;8.634e-01;1.046e+00;5.024e-01;5.988e-01;4.977e-01;1.185e-03;1.217e-03;8.424e-01;4.153e-02
30.217335;4.977e-01;4.725e-01;4.868e-01;9.367e-01;9.782e-01;5.722e-01;8.626e-01;1.046e+00;5.018e-01;5.984e-01;4.977e-01;1.184e-03;1.217e-03;8.424e-01;4.153e-02
30.218145;4.976e-01;4.720e-01;4.864e-01;9.358e-01;9.774e-01;5.721e-01;8.617e-01;1.045e+00;5.011e-01;5.980e-01;4.976e-01;1.183e-03;1.216e-03;8.424e-01;4.153e-02
30.219765;4.976e-01;4.708e-01;4.860e-01;9.339e-01;9.767e-01;5.720e-01;8.601e-01;1.044e+00;4.999e-01;5.972e-01;4.976e-01;1.180e-03;1.215e-03;8.424e-01;4.153e-02
30.220575;4.976e-01;4.703e-01;4.860e-01;9.330e-01;9.767e-01;5.720e-01;8.593e-01;1.044e+00;4.993e-01;5.972e-01;4.976e-01;1.179e-03;1.215e-03;8.424e-01;4.153e-02
30.221385;4.976e-01;4.697e-01;4.856e-01;9.321e-01;9.759e-01;5.719e-01;8.585e-01;1.044e+00;4.986e-01;5.968e-01;4.976e-01;1.177e-03;1.214e-03;8.424e-01;4.153e-02
30.222195;4.976e-01;4.691e-01;4.856e-01;9.312e-01;9.759e-01;5.719e-01;8.577e-01;1.043e+00;4.980e-01;5.964e-01;4.976e-01;1.175e-03;1.214e-03;8.424e-01;4.153e-02
30.223005;4.976e-01;4.686e-01;4.856e-01;9.303e-01;9.759e-01;5.718e-01;8.569e-01;1.042e+00;4.974e-01;5.960e-01;4.976e-01;1.173e-03;1.214e-03;8.424e-01;4.153e-02
30.224625;4.976e-01;4.675e-01;4.852e-01;9.285e-01;9.751e-01;5.717e-01;8.554e-01;1.041e+00;4.962e-01;5.952e-01;4.976e-01;1.169e-03;1.213e-03;8.424e-01;4.153e-02
30.225435;4.976e-01;4.669e-01;4.852e-01;9.276e-01;9.751e-01;5.717e-01;8.546e-01;1.040e+00;4.956e-01;5.948e-01;4.976e-01;1.167e-03;1.213e-03;8.424e-01;4.153e-02
30.226245;4.976e-01;4.664e-01;4.848e-01;9.267e-01;9.743e-01;5.716e-01;8.538e-01;1.040e+00;4.950e-01;5.944e-01;4.976e-01;1.164e-03;1.212e-03;8.424e-01;4.153e-02
30.227055;4.976e-01;4.659e-01;4.848e-01;9.258e-01;9.743e-01;5.716e-01;8.530e-01;1.039e+00;4.944e-01;5.940e-01;4.976e-01;1.162e-03;1.212e-03;8.424e-01;4.153e-02
30.228675;4.976e-01;4.648e-01;4.844e-01;9.241e-01;9.734e-01;5.715e-01;8.515e-01;1.038e+00;4.933e-01;5.932e-01;4.976e-01;1.157e-03;1.211e-03;8.424e-01;4.153e-02
30.229485;4.977e-01;4.643e-01;4.844e-01;9.232e-01;9.734e-01;5.715e-01;8.507e-01;1.037e+00;4.927e-01;5.928e-01;4.977e-01;1.154e-03;1.211e-03;8.424e-01;4.153e-02
30.230295;4.977e-01;4.638e-01;4.844e-01;9.223e-01;9.733e-01;5.714e-01;8.500e-01;1.037e+00;4.921e-01;5.924e-01;4.977e-01;1.152e-03;1.211e-03;8.424e-01;4.153e-02
30.231105;4.977e-01;4.633e-01;4.844e-01;9.215e-01;9.733e-01;5.714e-01;8.492e-01;1.037e+00;4.916e-01;5.924e-01;4.977e-01;1.149e-03;1.211e-03;8.424e-01;4.153e-02
30.232725;4.977e-01;4.623e-01;4.840e-01;9.198e-01;9.724e-01;5.713e-01;8.477e-01;1.035e+00;4.905e-01;5.916e-01;4.977e-01;1.143e-03;1.210e-03;8.424e-01;4.153e-02
30.233535;4.978e-01;4.618e-01;4.840e-01;9.189e-01;9.723e-01;5.713e-01;8.470e-01;1.035e+00;4.899e-01;5.912e-01;4.978e-01;1.140e-03;1.210e-03;8.424e-01;4.153e-02
30.234345;4.978e-01;4.613e-01;4.840e-01;9.181e-01;9.723e-01;5.713e-01;8.463e-01;1.034e+00;4.894e-01;5.908e-01;4.978e-01;1.137e-03;1.210e-03;8.424e-01;4.153e-02
30.235155;4.978e-01;4.608e-01;4.840e-01;9.172e-01;9.722e-01;5.713e-01;8.455e-01;1.034e+00;4.888e-01;5.904e-01;4.978e-01;1.134e-03;1.210e-03;8.424e-01;4.153e-02
30.236775;4.979e-01;4.598e-01;4.836e-01;9.156e-01;9.713e-01;5.712e-01;8.441e-01;1.032e+00;4.878e-01;5.896e-01;4.979e-01;1.128e-03;1.209e-03;8.424e-01;4.153e-02
30.237585;4.979e-01;4.593e-01;4.836e-01;9.148e-01;9.712e-01;5.712e-01;8.434e-01;1.032e+00;4.872e-01;5.892e-01;4.979e-01;1.125e-03;1.209e-03;8.424e-01;4.153e-02
30.238395;4.980e-01;4.589e-01;4.836e-01;9.140e-01;9.712e-01;5.712e-01;8.427e-01;1.032e+00;4.867e-01;5.892e-01;4.980e-01;1.122e-03;1.209e-03;8.424e-01;4.153e-02
30.239205;4.980e-01;4.584e-01;4.836e-01;9.132e-01;9.711e-01;5.711e-01;8.420e-01;1.031e+00;4.862e-01;5.888e-01;4.980e-01;1.119e-03;1.209e-03;8.424e-01;4.153e-02
30.240015;4.980e-01;4.579e-01;4.836e-01;9.124e-01;9.710e-01;5.711e-01;8.413e-01;1.030e+00;4.857e-01;5.884e-01;4.980e-01;1.116e-03;1.209e-03;8.424e-01;4.153e-02
30.241635;4.981e-01;4.570e-01;4.836e-01;9.108e-01;9.709e-01;5.711e-01;8.399e-01;1.030e+00;4.847e-01;5.876e-01;4.981e-01;1.110e-03;1.209e-03;8.424e-01;4.153e-02
30.242445;4.981e-01;4.566e-01;4.836e-01;9.100e-01;9.708e-01;5.711e-01;8.392e-01;1.029e+00;4.842e-01;5.876e-01;4.981e-01;1.107e-03;1.209e-03;8.424e-01;4.153e-02
30.243255;4.982e-01;4.561e-01;4.836e-01;9.092e-01;9.707e-01;5.710e-01;8.385e-01;1.028e+00;4.837e-01;5.872e-01;4.982e-01;1.104e-03;1.209e-03;8.424e-01;4.153e-02
30.244065;4.982e-01;4.557e-01;4.836e-01;9.085e-01;9.707e-01;5.710e-01;8.378e-01;1.028e+00;4.832e-01;5.868e-01;4.982e-01;1.101e-03;1.209e-03;8.424e-01;4.153e-02
30.245685;4.983e-01;4.548e-01;4.836e-01;9.070e-01;9.705e-01;5.710e-01;8.365e-01;1.027e+00;4.823e-01;5.864e-01;4.983e-01;1.096e-03;1.209e-03;8.424e-01;4.153e-02
30.246495;4.983e-01;4.544e-01;4.836e-01;9.062e-01;9.704e-01;5.710e-01;8.359e-01;1.026e+00;4.818e-01;5.860e-01;4.983e-01;1.093e-03;1.209e-03;8.424e-01;4.153e-02
30.247305;4.984e-01;4.540e-01;4.836e-01;9.055e-01;9.704e-01;5.710e-01;8.352e-01;1.026e+00;4.814e-01;5.860e-01;4.984e-01;1.090e-03;1.209e-03;8.424e-01;4.153e-02
30.248115;4.984e-01;4.535e-01;4.836e-01;9.047e-01;9.703e-01;5.710e-01;8.346e-01;1.026e+00;4.809e-01;5.856e-01;4.984e-01;1.088e-03;1.209e-03;8.424e-01;4.153e-02
30.249735;4.985e-01;4.527e-01;4.836e-01;9.033e-01;9.702e-01;5.710e-01;8.333e-01;1.025e+00;4.800e-01;5.852e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.250545;4.985e-01;4.523e-01;4.836e-01;9.026e-01;9.701e-01;5.709e-01;8.327e-01;1.025e+00;4.796e-01;5.848e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.251355;4.985e-01;4.519e-01;4.836e-01;9.019e-01;9.700e-01;5.709e-01;8.321e-01;1.024e+00;4.791e-01;5.848e-01;4.985e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.252165;4.986e-01;4.515e-01;4.836e-01;9.012e-01;9.700e-01;5.709e-01;8.315e-01;1.024e+00;4.787e-01;5.844e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.253785;4.986e-01;4.508e-01;4.836e-01;8.999e-01;9.698e-01;5.709e-01;8.303e-01;1.024e+00;4.779e-01;5.844e-01;4.986e-01;1.071e-03;1.209e-03;8.424e-01;4.153e-02
30.254595;4.987e-01;4.504e-01;4.836e-01;8.992e-01;9.698e-01;5.709e-01;8.297e-01;1.023e+00;4.775e-01;5.840e-01;4.987e-01;1.069e-03;1.209e-03;8.424e-01;4.153e-02
30.255405;4.987e-01;4.500e-01;4.836e-01;8.986e-01;9.697e-01;5.709e-01;8.292e-01;1.023e+00;4.771e-01;5.840e-01;4.987e-01;1.067e-03;1.209e-03;8.424e-01;4.153e-02
30.256215;4.987e-01;4.497e-01;4.836e-01;8.979e-01;9.697e-01;5.709e-01;8.286e-01;1.022e+00;4.767e-01;5.836e-01;4.987e-01;1.065e-03;1.209e-03;8.424e-01;4.153e-02
30.257025;4.988e-01;4.493e-01;4.836e-01;8.973e-01;9.696e-01;5.709e-01;8.281e-01;1.022e+00;4.763e-01;5.836e-01;4.988e-01;1.063e-03;1.209e-03;8.424e-01;4.153e-02
30.258645;4.988e-01;4.486e-01;4.836e-01;8.961e-01;9.695e-01;5.709e-01;8.270e-01;1.022e+00;4.755e-01;5.832e-01;4.988e-01;1.059e-03;1.209e-03;8.424e-01;4.153e-02
30.259455;4.988e-01;4.483e-01;4.836e-01;8.955e-01;9.694e-01;5.709e-01;8.264e-01;1.022e+00;4.752e-01;5.832e-01;4.988e-01;1.058e-03;1.209e-03;8.424e-01;4.153e-02
30.260265;4.989e-01;4.479e-01;4.836e-01;8.949e-01;9.694e-01;5.709e-01;8.259e-01;1.022e+00;4.748e-01;5.832e-01;4.989e-01;1.056e-03;1.209e-03;8.424e-01;4.153e-02
30.261075;4.989e-01;4.476e-01;4.836e-01;8.943e-01;9.694e-01;5.709e-01;8.254e-01;1.022e+00;4.744e-01;5.832e-01;4.989e-01;1.055e-03;1.209e-03;8.424e-01;4.153e-02
30.262075;4.989e-01;4.472e-01;4.836e-01;8.936e-01;9.693e-01;5.709e-01;8.248e-01;1.021e+00;4.740e-01;5.832e-01;4.989e-01;1.053e-03;1.209e-03;8.424e-01;4.153e-02
30.263075;4.989e-01;4.468e-01;4.840e-01;8.929e-01;9.701e-01;5.709e-01;8.242e-01;1.021e+00;4.736e-01;5.828e-01;4.989e-01;1.052e-03;1.210e-03;8.424e-01;4.153e-02
30.264075;4.990e-01;4.464e-01;4.840e-01;8.922e-01;9.700e-01;5.709e-01;8.236e-01;1.021e+00;4.732e-01;5.828e-01;4.990e-01;1.051e-03;1.210e-03;8.424e-01;4.153e-02
30.265075;4.990e-01;4.461e-01;4.840e-01;8.915e-01;9.700e-01;5.709e-01;8.230e-01;1.021e+00;4.727e-01;5.828e-01;4.990e-01;1.050e-03;1.210e-03;8.424e-01;4.153e-02
30.266075;4.990e-01;4.457e-01;4.840e-01;8.909e-01;9.699e-01;5.709e-01;8.224e-01;1.021e+00;4.724e-01;5.828e-01;4.990e-01;1.049e-03;1.210e-03;8.424e-01;4.153e-02
30.267075;4.990e-01;4.454e-01;4.840e-01;8.903e-01;9.699e-01;5.709e-01;8.219e-01;1.021e+00;4.720e-01;5.828e-01;4.990e-01;1.048e-03;1.210e-03;8.424e-01;4.153e-02
30.268075;4.990e-01;4.450e-01;4.840e-01;8.896e-01;9.699e-01;5.709e-01;8.213e-01;1.021e+00;4.716e-01;5.828e-01;4.990e-01;1.047e-03;1.210e-03;8.424e-01;4.153e-02
30.269075;4.990e-01;4.447e-01;4.840e-01;8.890e-01;9.699e-01;5.710e-01;8.208e-01;1.021e+00;4.712e-01;5.828e-01;4.990e-01;1.047e-03;1.210e-03;8.424e-01;4.153e-02
30.270075;4.990e-01;4.443e-01;4.840e-01;8.885e-01;9.699e-01;5.710e-01;8.203e-01;1.021e+00;4.709e-01;5.828e-01;4.990e-01;1.046e-03;1.210e-03;8.424e-01;4.153e-02
30.271075;4.991e-01;4.440e-01;4.840e-01;8.879e-01;9.698e-01;5.710e-01;8.198e-01;1.021e+00;4.705e-01;5.828e-01;4.991e-01;1.046e-03;1.210e-03;8.424e-01;4.153e-02
30.272075;4.991e-01;4.437e-01;4.840e-01;8.873e-01;9.698e-01;5.710e-01;8.193e-01;1.021e+00;4.702e-01;5.828e-01;4.991e-01;1.046e-03;1.210e-03;8.424e-01;4.153e-02
30.273075;4.991e-01;4.434e-01;4.840e-01;8.868e-01;9.698e-01;5.710e-01;8.188e-01;1.021e+00;4.698e-01;5.828e-01;4.991e-01;1.046e-03;1.210e-03;8.424e-01;4.153e-02
30.274075;4.991e-01;4.431e-01;4.840e-01;8.863e-01;9.698e-01;5.710e-01;8.184e-01;1.021e+00;4.695e-01;5.828e-01;4.991e-01;1.046e-03;1.210e-03;8.424e-01;4.153e-02
30.275075;4.991e-01;4.428e-01;4.840e-01;8.857e-01;9.698e-01;5.710e-01;8.179e-01;1.021e+00;4.692e-01;5.828e-01;4.991e-01;1.047e-03;1.210e-03;8.424e-01;4.153e-02
30.276075;4.991e-01;4.425e-01;4.840e-01;8.852e-01;9.698e-01;5.710e-01;8.175e-01;1.021e+00;4.689e-01;5.828e-01;4.991e-01;1.047e-03;1.210e-03;8.424e-01;4.153e-02
30.277075;4.991e-01;4.423e-01;4.840e-01;8.848e-01;9.698e-01;5.710e-01;8.170e-01;1.021e+00;4.686e-01;5.828e-01;4.991e-01;1.048e-03;1.210e-03;8.424e-01;4.153e-02
30.278075;4.990e-01;4.420e-01;4.840e-01;8.843e-01;9.698e-01;5.710e-01;8.166e-01;1.021e+00;4.683e-01;5.828e-01;4.990e-01;1.048e-03;1.210e-03;8.424e-01;4.153e-02
30.279075;4.990e-01;4.417e-01;4.840e-01;8.838e-01;9.699e-01;5.710e-01;8.162e-01;1.021e+00;4.680e-01;5.832e-01;4.990e-01;1.049e-03;1.210e-03;8.424e-01;4.153e-02
30.281075;4.990e-01;4.412e-01;4.840e-01;8.830e-01;9.699e-01;5.710e-01;8.155e-01;1.021e+00;4.675e-01;5.832e-01;4.990e-01;1.051e-03;1.210e-03;8.424e-01;4.153e-02
30.282075;4.990e-01;4.410e-01;4.840e-01;8.825e-01;9.699e-01;5.710e-01;8.151e-01;1.021e+00;4.672e-01;5.832e-01;4.990e-01;1.052e-03;1.210e-03;8.424e-01;4.153e-02
30.283075;4.990e-01;4.408e-01;4.840e-01;8.821e-01;9.700e-01;5.710e-01;8.147e-01;1.022e+00;4.670e-01;5.836e-01;4.990e-01;1.053e-03;1.210e-03;8.424e-01;4.153e-02
