time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.284075;4.990e-01;4.406e-01;4.840e-01;8.817e-01;9.700e-01;5.710e-01;8.144e-01;1.022e+00;4.667e-01;5.836e-01;4.990e-01;1.055e-03;1.210e-03;8.424e-01;4.153e-02
30.285075;4.990e-01;4.403e-01;4.840e-01;8.814e-01;9.700e-01;5.710e-01;8.141e-01;1.022e+00;4.665e-01;5.836e-01;4.990e-01;1.056e-03;1.210e-03;8.424e-01;4.153e-02
30.286075;4.989e-01;4.401e-01;4.840e-01;8.810e-01;9.701e-01;5.710e-01;8.137e-01;1.022e+00;4.663e-01;5.836e-01;4.989e-01;1.057e-03;1.210e-03;8.424e-01;4.153e-02
30.287075;4.989e-01;4.399e-01;4.840e-01;8.806e-01;9.701e-01;5.710e-01;8.134e-01;1.023e+00;4.660e-01;5.840e-01;4.989e-01;1.059e-03;1.210e-03;8.424e-01;4.153e-02
30.288075;4.989e-01;4.397e-01;4.840e-01;8.803e-01;9.701e-01;5.711e-01;8.131e-01;1.023e+00;4.658e-01;5.840e-01;4.989e-01;1.060e-03;1.210e-03;8.424e-01;4.153e-02
30.289075;4.989e-01;4.395e-01;4.840e-01;8.800e-01;9.702e-01;5.711e-01;8.128e-01;1.023e+00;4.656e-01;5.840e-01;4.989e-01;1.062e-03;1.210e-03;8.424e-01;4.153e-02
30.290075;4.989e-01;4.394e-01;4.840e-01;8.796e-01;9.702e-01;5.711e-01;8.126e-01;1.023e+00;4.654e-01;5.844e-01;4.989e-01;1.063e-03;1.210e-03;8.424e-01;4.153e-02
30.291075;4.988e-01;4.392e-01;4.840e-01;8.793e-01;9.703e-01;5.711e-01;8.123e-01;1.023e+00;4.652e-01;5.844e-01;4.988e-01;1.065e-03;1.210e-03;8.424e-01;4.153e-02
30.292075;4.988e-01;4.390e-01;4.840e-01;8.790e-01;9.703e-01;5.711e-01;8.120e-01;1.023e+00;4.650e-01;5.844e-01;4.988e-01;1.066e-03;1.210e-03;8.424e-01;4.153e-02
30.293075;4.988e-01;4.389e-01;4.840e-01;8.787e-01;9.704e-01;5.711e-01;8.118e-01;1.023e+00;4.649e-01;5.844e-01;4.988e-01;1.068e-03;1.210e-03;8.424e-01;4.153e-02
30.294075;4.988e-01;4.387e-01;4.840e-01;8.785e-01;9.704e-01;5.711e-01;8.115e-01;1.024e+00;4.647e-01;5.848e-01;4.988e-01;1.070e-03;1.210e-03;8.424e-01;4.153e-02
30.295075;4.987e-01;4.385e-01;4.840e-01;8.782e-01;9.705e-01;5.711e-01;8.113e-01;1.024e+00;4.645e-01;5.848e-01;4.987e-01;1.071e-03;1.210e-03;8.424e-01;4.153e-02
30.296075;4.987e-01;4.384e-01;4.840e-01;8.779e-01;9.705e-01;5.711e-01;8.111e-01;1.024e+00;4.643e-01;5.848e-01;4.987e-01;1.073e-03;1.210e-03;8.424e-01;4.153e-02
30.297075;4.987e-01;4.382e-01;4.840e-01;8.777e-01;9.706e-01;5.711e-01;8.108e-01;1.025e+00;4.642e-01;5.852e-01;4.987e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.298075;4.987e-01;4.381e-01;4.840e-01;8.774e-01;9.706e-01;5.711e-01;8.106e-01;1.025e+00;4.640e-01;5.852e-01;4.987e-01;1.076e-03;1.210e-03;8.424e-01;4.153e-02
30.299075;4.986e-01;4.380e-01;4.840e-01;8.772e-01;9.707e-01;5.711e-01;8.104e-01;1.025e+00;4.639e-01;5.852e-01;4.986e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.300075;4.986e-01;4.378e-01;4.840e-01;8.770e-01;9.707e-01;5.711e-01;8.102e-01;1.025e+00;4.637e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.301075;4.986e-01;4.377e-01;4.840e-01;8.767e-01;9.708e-01;5.711e-01;8.100e-01;1.025e+00;4.636e-01;5.856e-01;4.986e-01;1.081e-03;1.210e-03;8.424e-01;4.153e-02
30.302075;4.986e-01;4.376e-01;4.840e-01;8.765e-01;9.708e-01;5.711e-01;8.098e-01;1.025e+00;4.635e-01;5.856e-01;4.986e-01;1.082e-03;1.210e-03;8.424e-01;4.153e-02
30.303075;4.985e-01;4.374e-01;4.840e-01;8.763e-01;9.709e-01;5.711e-01;8.096e-01;1.025e+00;4.633e-01;5.856e-01;4.985e-01;1.084e-03;1.210e-03;8.424e-01;4.153e-02
30.304075;4.985e-01;4.373e-01;4.836e-01;8.761e-01;9.701e-01;5.711e-01;8.095e-01;1.025e+00;4.632e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.305075;4.985e-01;4.372e-01;4.836e-01;8.759e-01;9.702e-01;5.711e-01;8.093e-01;1.026e+00;4.631e-01;5.860e-01;4.985e-01;1.086e-03;1.209e-03;8.424e-01;4.153e-02
30.306075;4.985e-01;4.371e-01;4.836e-01;8.757e-01;9.702e-01;5.710e-01;8.091e-01;1.026e+00;4.629e-01;5.860e-01;4.985e-01;1.088e-03;1.209e-03;8.424e-01;4.153e-02
30.307075;4.984e-01;4.370e-01;4.836e-01;8.755e-01;9.702e-01;5.710e-01;8.090e-01;1.026e+00;4.628e-01;5.860e-01;4.984e-01;1.089e-03;1.209e-03;8.424e-01;4.153e-02
30.308075;4.984e-01;4.369e-01;4.836e-01;8.753e-01;9.703e-01;5.710e-01;8.088e-01;1.026e+00;4.627e-01;5.860e-01;4.984e-01;1.090e-03;1.209e-03;8.424e-01;4.153e-02
30.309075;4.984e-01;4.368e-01;4.836e-01;8.752e-01;9.703e-01;5.710e-01;8.086e-01;1.026e+00;4.626e-01;5.860e-01;4.984e-01;1.091e-03;1.209e-03;8.424e-01;4.153e-02
30.310075;4.984e-01;4.367e-01;4.836e-01;8.750e-01;9.704e-01;5.710e-01;8.085e-01;1.027e+00;4.625e-01;5.864e-01;4.984e-01;1.092e-03;1.209e-03;8.424e-01;4.153e-02
30.311075;4.983e-01;4.366e-01;4.836e-01;8.748e-01;9.704e-01;5.710e-01;8.083e-01;1.027e+00;4.624e-01;5.864e-01;4.983e-01;1.093e-03;1.209e-03;8.424e-01;4.153e-02
30.313075;4.983e-01;4.364e-01;4.836e-01;8.745e-01;9.705e-01;5.710e-01;8.080e-01;1.027e+00;4.622e-01;5.864e-01;4.983e-01;1.095e-03;1.209e-03;8.424e-01;4.153e-02
30.315075;4.983e-01;4.362e-01;4.836e-01;8.742e-01;9.705e-01;5.710e-01;8.078e-01;1.027e+00;4.620e-01;5.864e-01;4.983e-01;1.097e-03;1.209e-03;8.424e-01;4.153e-02
30.316075;4.983e-01;4.361e-01;4.836e-01;8.740e-01;9.706e-01;5.710e-01;8.076e-01;1.027e+00;4.619e-01;5.864e-01;4.983e-01;1.097e-03;1.209e-03;8.424e-01;4.153e-02
30.317075;4.983e-01;4.360e-01;4.836e-01;8.739e-01;9.706e-01;5.710e-01;8.075e-01;1.027e+00;4.618e-01;5.864e-01;4.983e-01;1.098e-03;1.209e-03;8.424e-01;4.153e-02
30.318075;4.982e-01;4.359e-01;4.836e-01;8.737e-01;9.706e-01;5.710e-01;8.074e-01;1.027e+00;4.617e-01;5.864e-01;4.982e-01;1.098e-03;1.209e-03;8.424e-01;4.153e-02
30.319075;4.982e-01;4.359e-01;4.832e-01;8.736e-01;9.698e-01;5.710e-01;8.072e-01;1.027e+00;4.616e-01;5.864e-01;4.982e-01;1.099e-03;1.208e-03;8.424e-01;4.153e-02
30.321075;4.982e-01;4.357e-01;4.832e-01;8.733e-01;9.699e-01;5.710e-01;8.070e-01;1.027e+00;4.614e-01;5.864e-01;4.982e-01;1.099e-03;1.208e-03;8.424e-01;4.153e-02
30.322075;4.982e-01;4.356e-01;4.832e-01;8.731e-01;9.699e-01;5.710e-01;8.069e-01;1.027e+00;4.613e-01;5.864e-01;4.982e-01;1.100e-03;1.208e-03;8.424e-01;4.153e-02
30.323075;4.982e-01;4.355e-01;4.832e-01;8.730e-01;9.699e-01;5.710e-01;8.067e-01;1.027e+00;4.612e-01;5.864e-01;4.982e-01;1.100e-03;1.208e-03;8.424e-01;4.153e-02
30.324075;4.982e-01;4.355e-01;4.832e-01;8.729e-01;9.699e-01;5.710e-01;8.066e-01;1.027e+00;4.611e-01;5.864e-01;4.982e-01;1.101e-03;1.208e-03;8.424e-01;4.153e-02
30.325075;4.982e-01;4.354e-01;4.832e-01;8.727e-01;9.699e-01;5.710e-01;8.065e-01;1.027e+00;4.610e-01;5.864e-01;4.982e-01;1.101e-03;1.208e-03;8.424e-01;4.153e-02
30.326075;4.982e-01;4.353e-01;4.832e-01;8.726e-01;9.699e-01;5.709e-01;8.064e-01;1.027e+00;4.610e-01;5.864e-01;4.982e-01;1.101e-03;1.208e-03;8.424e-01;4.153e-02
30.327075;4.982e-01;4.352e-01;4.832e-01;8.724e-01;9.699e-01;5.709e-01;8.062e-01;1.027e+00;4.609e-01;5.864e-01;4.982e-01;1.100e-03;1.208e-03;8.424e-01;4.153e-02
30.329075;4.982e-01;4.351e-01;4.832e-01;8.722e-01;9.699e-01;5.709e-01;8.060e-01;1.027e+00;4.607e-01;5.864e-01;4.982e-01;1.100e-03;1.208e-03;8.424e-01;4.153e-02
30.330075;4.982e-01;4.350e-01;4.832e-01;8.720e-01;9.699e-01;5.709e-01;8.059e-01;1.027e+00;4.606e-01;5.864e-01;4.982e-01;1.099e-03;1.208e-03;8.424e-01;4.153e-02
30.331075;4.982e-01;4.349e-01;4.832e-01;8.719e-01;9.699e-01;5.709e-01;8.058e-01;1.027e+00;4.605e-01;5.864e-01;4.982e-01;1.099e-03;1.208e-03;8.424e-01;4.153e-02
30.332075;4.982e-01;4.348e-01;4.832e-01;8.718e-01;9.699e-01;5.709e-01;8.056e-01;1.027e+00;4.605e-01;5.864e-01;4.982e-01;1.099e-03;1.208e-03;8.424e-01;4.153e-02
30.333075;4.982e-01;4.348e-01;4.832e-01;8.716e-01;9.699e-01;5.709e-01;8.055e-01;1.026e+00;4.604e-01;5.860e-01;4.982e-01;1.098e-03;1.208e-03;8.424e-01;4.153e-02
30.334075;4.982e-01;4.347e-01;4.832e-01;8.715e-01;9.699e-01;5.709e-01;8.054e-01;1.026e+00;4.603e-01;5.860e-01;4.982e-01;1.097e-03;1.208e-03;8.424e-01;4.153e-02
30.335075;4.982e-01;4.346e-01;4.832e-01;8.714e-01;9.698e-01;5.709e-01;8.053e-01;1.026e+00;4.602e-01;5.860e-01;4.982e-01;1.097e-03;1.208e-03;8.424e-01;4.153e-02
30.336075;4.982e-01;4.345e-01;4.832e-01;8.712e-01;9.698e-01;5.709e-01;8.052e-01;1.026e+00;4.601e-01;5.860e-01;4.982e-01;1.096e-03;1.208e-03;8.424e-01;4.153e-02
30.337075;4.982e-01;4.345e-01;4.832e-01;8.711e-01;9.698e-01;5.709e-01;8.051e-01;1.026e+00;4.601e-01;5.860e-01;4.982e-01;1.095e-03;1.208e-03;8.424e-01;4.153e-02
30.338075;4.983e-01;4.344e-01;4.832e-01;8.710e-01;9.698e-01;5.709e-01;8.049e-01;1.026e+00;4.600e-01;5.860e-01;4.983e-01;1.095e-03;1.208e-03;8.424e-01;4.153e-02
30.339075;4.983e-01;4.343e-01;4.832e-01;8.708e-01;9.698e-01;5.709e-01;8.048e-01;1.026e+00;4.599e-01;5.856e-01;4.983e-01;1.094e-03;1.208e-03;8.424e-01;4.153e-02
30.343075;4.983e-01;4.341e-01;4.832e-01;8.703e-01;9.697e-01;5.709e-01;8.044e-01;1.026e+00;4.596e-01;5.856e-01;4.983e-01;1.090e-03;1.208e-03;8.424e-01;4.153e-02
30.344075;4.983e-01;4.340e-01;4.832e-01;8.702e-01;9.696e-01;5.709e-01;8.043e-01;1.026e+00;4.595e-01;5.852e-01;4.983e-01;1.089e-03;1.208e-03;8.424e-01;4.153e-02
30.345075;4.983e-01;4.339e-01;4.832e-01;8.701e-01;9.696e-01;5.709e-01;8.041e-01;1.025e+00;4.595e-01;5.852e-01;4.983e-01;1.088e-03;1.208e-03;8.424e-01;4.153e-02
30.346075;4.984e-01;4.339e-01;4.832e-01;8.699e-01;9.696e-01;5.709e-01;8.040e-01;1.025e+00;4.594e-01;5.852e-01;4.984e-01;1.087e-03;1.208e-03;8.424e-01;4.153e-02
30.347075;4.984e-01;4.338e-01;4.832e-01;8.698e-01;9.695e-01;5.709e-01;8.039e-01;1.025e+00;4.593e-01;5.852e-01;4.984e-01;1.087e-03;1.208e-03;8.424e-01;4.153e-02
30.349075;4.984e-01;4.337e-01;4.832e-01;8.696e-01;9.695e-01;5.709e-01;8.037e-01;1.025e+00;4.592e-01;5.852e-01;4.984e-01;1.085e-03;1.208e-03;8.424e-01;4.153e-02
30.350075;4.984e-01;4.336e-01;4.832e-01;8.694e-01;9.695e-01;5.709e-01;8.036e-01;1.024e+00;4.591e-01;5.848e-01;4.984e-01;1.084e-03;1.208e-03;8.424e-01;4.153e-02
30.351075;4.984e-01;4.335e-01;4.832e-01;8.693e-01;9.694e-01;5.709e-01;8.035e-01;1.024e+00;4.590e-01;5.848e-01;4.984e-01;1.083e-03;1.208e-03;8.424e-01;4.153e-02
30.352075;4.985e-01;4.335e-01;4.832e-01;8.692e-01;9.694e-01;5.709e-01;8.034e-01;1.024e+00;4.590e-01;5.848e-01;4.985e-01;1.082e-03;1.208e-03;8.424e-01;4.153e-02
30.355075;4.985e-01;4.333e-01;4.832e-01;8.688e-01;9.693e-01;5.709e-01;8.031e-01;1.024e+00;4.588e-01;5.848e-01;4.985e-01;1.079e-03;1.208e-03;8.424e-01;4.153e-02
30.356075;4.985e-01;4.332e-01;4.832e-01;8.687e-01;9.693e-01;5.709e-01;8.030e-01;1.024e+00;4.587e-01;5.844e-01;4.985e-01;1.078e-03;1.208e-03;8.424e-01;4.153e-02
30.357075;4.985e-01;4.332e-01;4.832e-01;8.686e-01;9.692e-01;5.709e-01;8.029e-01;1.024e+00;4.586e-01;5.844e-01;4.985e-01;1.077e-03;1.208e-03;8.424e-01;4.153e-02
30.358075;4.985e-01;4.331e-01;4.836e-01;8.685e-01;9.700e-01;5.709e-01;8.028e-01;1.024e+00;4.586e-01;5.844e-01;4.985e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.359075;4.986e-01;4.330e-01;4.836e-01;8.684e-01;9.700e-01;5.709e-01;8.027e-01;1.024e+00;4.585e-01;5.844e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.361075;4.986e-01;4.329e-01;4.836e-01;8.682e-01;9.699e-01;5.709e-01;8.025e-01;1.024e+00;4.584e-01;5.844e-01;4.986e-01;1.074e-03;1.209e-03;8.424e-01;4.153e-02
30.362075;4.986e-01;4.329e-01;4.836e-01;8.681e-01;9.699e-01;5.709e-01;8.024e-01;1.024e+00;4.583e-01;5.844e-01;4.986e-01;1.074e-03;1.209e-03;8.424e-01;4.153e-02
30.364075;4.986e-01;4.328e-01;4.836e-01;8.679e-01;9.699e-01;5.709e-01;8.022e-01;1.024e+00;4.582e-01;5.844e-01;4.986e-01;1.072e-03;1.209e-03;8.424e-01;4.153e-02
30.365075;4.986e-01;4.327e-01;4.836e-01;8.678e-01;9.698e-01;5.709e-01;8.021e-01;1.024e+00;4.582e-01;5.844e-01;4.986e-01;1.072e-03;1.209e-03;8.424e-01;4.153e-02
30.366075;4.987e-01;4.327e-01;4.836e-01;8.677e-01;9.698e-01;5.709e-01;8.021e-01;1.024e+00;4.581e-01;5.844e-01;4.987e-01;1.071e-03;1.209e-03;8.424e-01;4.153e-02
30.367075;4.987e-01;4.326e-01;4.836e-01;8.676e-01;9.698e-01;5.709e-01;8.020e-01;1.023e+00;4.581e-01;5.840e-01;4.987e-01;1.071e-03;1.209e-03;8.424e-01;4.153e-02
30.368075;4.987e-01;4.326e-01;4.836e-01;8.675e-01;9.698e-01;5.709e-01;8.019e-01;1.023e+00;4.580e-01;5.840e-01;4.987e-01;1.070e-03;1.209e-03;8.424e-01;4.153e-02
30.369075;4.987e-01;4.325e-01;4.836e-01;8.674e-01;9.698e-01;5.709e-01;8.018e-01;1.023e+00;4.580e-01;5.840e-01;4.987e-01;1.070e-03;1.209e-03;8.424e-01;4.153e-02
30.370075;4.987e-01;4.325e-01;4.836e-01;8.673e-01;9.697e-01;5.709e-01;8.017e-01;1.023e+00;4.579e-01;5.840e-01;4.987e-01;1.069e-03;1.209e-03;8.424e-01;4.153e-02
30.371075;4.987e-01;4.324e-01;4.836e-01;8.672e-01;9.697e-01;5.709e-01;8.017e-01;1.023e+00;4.579e-01;5.840e-01;4.987e-01;1.069e-03;1.209e-03;8.424e-01;4.153e-02
30.372075;4.987e-01;4.324e-01;4.836e-01;8.672e-01;9.697e-01;5.710e-01;8.016e-01;1.023e+00;4.578e-01;5.840e-01;4.987e-01;1.069e-03;1.209e-03;8.424e-01;4.153e-02
30.373075;4.987e-01;4.324e-01;4.836e-01;8.671e-01;9.697e-01;5.710e-01;8.015e-01;1.023e+00;4.578e-01;5.840e-01;4.987e-01;1.069e-03;1.209e-03;8.424e-01;4.153e-02
30.374075;4.987e-01;4.323e-01;4.836e-01;8.670e-01;9.697e-01;5.710e-01;8.015e-01;1.023e+00;4.578e-01;5.840e-01;4.987e-01;1.068e-03;1.209e-03;8.424e-01;4.153e-02
30.375075;4.987e-01;4.323e-01;4.836e-01;8.669e-01;9.697e-01;5.710e-01;8.014e-01;1.023e+00;4.577e-01;5.840e-01;4.987e-01;1.068e-03;1.209e-03;8.424e-01;4.153e-02
30.376075;4.987e-01;4.323e-01;4.836e-01;8.669e-01;9.697e-01;5.710e-01;8.013e-01;1.023e+00;4.577e-01;5.840e-01;4.987e-01;1.068e-03;1.209e-03;8.424e-01;4.153e-02
30.377075;4.987e-01;4.322e-01;4.836e-01;8.668e-01;9.697e-01;5.710e-01;8.013e-01;1.023e+00;4.576e-01;5.840e-01;4.987e-01;1.068e-03;1.209e-03;8.424e-01;4.153e-02
30.380075;4.987e-01;4.321e-01;4.836e-01;8.666e-01;9.696e-01;5.710e-01;8.011e-01;1.023e+00;4.575e-01;5.840e-01;4.987e-01;1.068e-03;1.209e-03;8.424e-01;4.153e-02
30.381075;4.987e-01;4.321e-01;4.840e-01;8.666e-01;9.704e-01;5.710e-01;8.011e-01;1.023e+00;4.575e-01;5.844e-01;4.987e-01;1.068e-03;1.210e-03;8.424e-01;4.153e-02
30.382075;4.987e-01;4.321e-01;4.840e-01;8.665e-01;9.704e-01;5.710e-01;8.010e-01;1.023e+00;4.575e-01;5.844e-01;4.987e-01;1.068e-03;1.210e-03;8.424e-01;4.153e-02
30.383075;4.987e-01;4.320e-01;4.840e-01;8.665e-01;9.704e-01;5.710e-01;8.010e-01;1.023e+00;4.575e-01;5.844e-01;4.987e-01;1.068e-03;1.210e-03;8.424e-01;4.153e-02
30.384075;4.987e-01;4.320e-01;4.840e-01;8.664e-01;9.704e-01;5.710e-01;8.010e-01;1.023e+00;4.574e-01;5.844e-01;4.987e-01;1.069e-03;1.210e-03;8.424e-01;4.153e-02
30.385075;4.987e-01;4.320e-01;4.840e-01;8.664e-01;9.704e-01;5.710e-01;8.009e-01;1.023e+00;4.574e-01;5.844e-01;4.987e-01;1.069e-03;1.210e-03;8.424e-01;4.153e-02
30.386075;4.987e-01;4.320e-01;4.840e-01;8.663e-01;9.704e-01;5.710e-01;8.009e-01;1.023e+00;4.574e-01;5.844e-01;4.987e-01;1.069e-03;1.210e-03;8.424e-01;4.153e-02
30.387075;4.987e-01;4.320e-01;4.840e-01;8.663e-01;9.705e-01;5.710e-01;8.008e-01;1.023e+00;4.574e-01;5.844e-01;4.987e-01;1.069e-03;1.210e-03;8.424e-01;4.153e-02
30.388075;4.987e-01;4.319e-01;4.840e-01;8.663e-01;9.705e-01;5.710e-01;8.008e-01;1.023e+00;4.573e-01;5.844e-01;4.987e-01;1.070e-03;1.210e-03;8.424e-01;4.153e-02
30.390075;4.987e-01;4.319e-01;4.840e-01;8.662e-01;9.705e-01;5.710e-01;8.008e-01;1.023e+00;4.573e-01;5.844e-01;4.987e-01;1.070e-03;1.210e-03;8.424e-01;4.153e-02
30.391075;4.987e-01;4.319e-01;4.840e-01;8.662e-01;9.705e-01;5.710e-01;8.007e-01;1.023e+00;4.573e-01;5.844e-01;4.987e-01;1.071e-03;1.210e-03;8.424e-01;4.153e-02
30.392075;4.987e-01;4.319e-01;4.840e-01;8.661e-01;9.705e-01;5.710e-01;8.007e-01;1.023e+00;4.573e-01;5.844e-01;4.987e-01;1.071e-03;1.210e-03;8.424e-01;4.153e-02
30.393075;4.987e-01;4.319e-01;4.840e-01;8.661e-01;9.705e-01;5.710e-01;8.007e-01;1.024e+00;4.573e-01;5.848e-01;4.987e-01;1.072e-03;1.210e-03;8.424e-01;4.153e-02
30.394075;4.987e-01;4.318e-01;4.840e-01;8.661e-01;9.705e-01;5.710e-01;8.007e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.072e-03;1.210e-03;8.424e-01;4.153e-02
30.395075;4.987e-01;4.318e-01;4.840e-01;8.661e-01;9.705e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.073e-03;1.210e-03;8.424e-01;4.153e-02
30.396075;4.987e-01;4.318e-01;4.840e-01;8.661e-01;9.705e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.073e-03;1.210e-03;8.424e-01;4.153e-02
30.397075;4.987e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.398075;4.987e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.074e-03;1.210e-03;8.424e-01;4.153e-02
30.399075;4.987e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.075e-03;1.210e-03;8.424e-01;4.153e-02
30.400075;4.987e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.075e-03;1.210e-03;8.424e-01;4.153e-02
30.401075;4.987e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.024e+00;4.572e-01;5.848e-01;4.987e-01;1.076e-03;1.210e-03;8.424e-01;4.153e-02
30.402075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.076e-03;1.210e-03;8.424e-01;4.153e-02
30.403075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.706e-01;5.710e-01;8.006e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.077e-03;1.210e-03;8.424e-01;4.153e-02
30.404075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.077e-03;1.210e-03;8.424e-01;4.153e-02
30.405075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.406075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.078e-03;1.210e-03;8.424e-01;4.153e-02
30.407075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.408075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.409075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.210e-03;8.424e-01;4.153e-02
30.410075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.707e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.210e-03;8.424e-01;4.153e-02
30.411075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.708e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.081e-03;1.210e-03;8.424e-01;4.153e-02
30.412075;4.986e-01;4.318e-01;4.840e-01;8.660e-01;9.708e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.210e-03;8.424e-01;4.153e-02
30.413075;4.986e-01;4.318e-01;4.836e-01;8.660e-01;9.700e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.856e-01;4.986e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.414075;4.986e-01;4.318e-01;4.836e-01;8.660e-01;9.700e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.986e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.415075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.700e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.417075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.700e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.418075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.420075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.421075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.425075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.426075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.428075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.701e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.430075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.702e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.437075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.702e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.438075;4.985e-01;4.318e-01;4.836e-01;8.660e-01;9.702e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.439075;4.985e-01;4.317e-01;4.836e-01;8.660e-01;9.702e-01;5.710e-01;8.006e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.085e-03;1.209e-03;8.424e-01;4.153e-02
30.440075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.702e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.441075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.702e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.445075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.084e-03;1.209e-03;8.424e-01;4.153e-02
30.446075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.856e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.447075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.026e+00;4.571e-01;5.852e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.448075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.449075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.083e-03;1.209e-03;8.424e-01;4.153e-02
30.450075;4.985e-01;4.317e-01;4.836e-01;8.659e-01;9.701e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.451075;4.985e-01;4.317e-01;4.836e-01;8.658e-01;9.701e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.452075;4.985e-01;4.317e-01;4.836e-01;8.658e-01;9.701e-01;5.710e-01;8.004e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.082e-03;1.209e-03;8.424e-01;4.153e-02
30.453075;4.985e-01;4.317e-01;4.836e-01;8.658e-01;9.701e-01;5.710e-01;8.004e-01;1.025e+00;4.571e-01;5.852e-01;4.985e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.456075;4.985e-01;4.317e-01;4.836e-01;8.658e-01;9.701e-01;5.710e-01;8.004e-01;1.025e+00;4.570e-01;5.852e-01;4.985e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.457075;4.985e-01;4.317e-01;4.836e-01;8.658e-01;9.701e-01;5.710e-01;8.004e-01;1.025e+00;4.570e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.459075;4.985e-01;4.316e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.004e-01;1.025e+00;4.570e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.460075;4.985e-01;4.316e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.003e-01;1.025e+00;4.570e-01;5.852e-01;4.985e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.461075;4.985e-01;4.316e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.003e-01;1.025e+00;4.570e-01;5.852e-01;4.985e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.462075;4.986e-01;4.316e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.003e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.463075;4.986e-01;4.316e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.003e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.464075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.003e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.465075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.002e-01;1.025e+00;4.569e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.466075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.002e-01;1.025e+00;4.569e-01;5.848e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.467075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.002e-01;1.024e+00;4.569e-01;5.848e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.468075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.001e-01;1.024e+00;4.569e-01;5.848e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.469075;4.986e-01;4.316e-01;4.836e-01;8.656e-01;9.699e-01;5.710e-01;8.001e-01;1.024e+00;4.568e-01;5.848e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.471075;4.986e-01;4.316e-01;4.836e-01;8.655e-01;9.699e-01;5.710e-01;8.000e-01;1.024e+00;4.568e-01;5.848e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.472075;4.986e-01;4.315e-01;4.836e-01;8.655e-01;9.699e-01;5.710e-01;8.000e-01;1.024e+00;4.568e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.473075;4.986e-01;4.315e-01;4.836e-01;8.655e-01;9.699e-01;5.710e-01;7.999e-01;1.024e+00;4.568e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.474075;4.986e-01;4.315e-01;4.836e-01;8.655e-01;9.699e-01;5.710e-01;7.998e-01;1.024e+00;4.567e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.478075;4.986e-01;4.315e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.997e-01;1.024e+00;4.566e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.479075;4.986e-01;4.314e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.997e-01;1.024e+00;4.566e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.481075;4.986e-01;4.314e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.996e-01;1.024e+00;4.566e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.482075;4.986e-01;4.314e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.996e-01;1.024e+00;4.565e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.483075;4.986e-01;4.314e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.994e-01;1.024e+00;4.564e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.484075;4.986e-01;4.313e-01;4.836e-01;8.654e-01;9.699e-01;5.710e-01;7.993e-01;1.024e+00;4.564e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.490075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.991e-01;1.024e+00;4.563e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.491075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.993e-01;1.024e+00;4.563e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.492075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.993e-01;1.024e+00;4.564e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.494075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.993e-01;1.024e+00;4.564e-01;5.848e-01;4.986e-01;1.075e-03;1.209e-03;8.424e-01;4.153e-02
30.495075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.992e-01;1.024e+00;4.564e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.499075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.992e-01;1.024e+00;4.563e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.500075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.991e-01;1.025e+00;4.563e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.501075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.994e-01;1.025e+00;4.565e-01;5.848e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.502075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.994e-01;1.025e+00;4.565e-01;5.852e-01;4.986e-01;1.076e-03;1.209e-03;8.424e-01;4.153e-02
30.503075;4.986e-01;4.313e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.994e-01;1.025e+00;4.565e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.506075;4.986e-01;4.313e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.507075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.997e-01;1.025e+00;4.566e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.508075;4.986e-01;4.312e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.997e-01;1.025e+00;4.566e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.509075;4.986e-01;4.314e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.997e-01;1.025e+00;4.566e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.512075;4.986e-01;4.314e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;7.996e-01;1.025e+00;4.566e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.513075;4.986e-01;4.314e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.515075;4.986e-01;4.314e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.516075;4.986e-01;4.315e-01;4.836e-01;8.653e-01;9.699e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.518075;4.986e-01;4.315e-01;4.836e-01;8.653e-01;9.700e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.519075;4.986e-01;4.315e-01;4.836e-01;8.653e-01;9.700e-01;5.710e-01;8.004e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.520075;4.986e-01;4.315e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.004e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.522075;4.986e-01;4.316e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.523075;4.986e-01;4.318e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.526075;4.986e-01;4.318e-01;4.836e-01;8.655e-01;9.700e-01;5.710e-01;8.005e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.527075;4.986e-01;4.318e-01;4.836e-01;8.655e-01;9.700e-01;5.710e-01;8.010e-01;1.025e+00;4.571e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.528075;4.986e-01;4.318e-01;4.836e-01;8.655e-01;9.700e-01;5.710e-01;8.010e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.531075;4.986e-01;4.318e-01;4.836e-01;8.655e-01;9.700e-01;5.710e-01;8.010e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.532075;4.985e-01;4.318e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.010e-01;1.025e+00;4.574e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.533075;4.985e-01;4.318e-01;4.836e-01;8.656e-01;9.700e-01;5.710e-01;8.011e-01;1.025e+00;4.574e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.534075;4.985e-01;4.321e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.011e-01;1.025e+00;4.574e-01;5.852e-01;4.985e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.546075;4.985e-01;4.322e-01;4.836e-01;8.659e-01;9.700e-01;5.710e-01;8.012e-01;1.025e+00;4.575e-01;5.852e-01;4.985e-01;1.081e-03;1.209e-03;8.424e-01;4.153e-02
30.547075;4.985e-01;4.319e-01;4.836e-01;8.657e-01;9.700e-01;5.710e-01;8.012e-01;1.025e+00;4.575e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.554075;4.985e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.013e-01;1.025e+00;4.576e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.555075;4.985e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.013e-01;1.025e+00;4.572e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.556075;4.985e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.557075;4.985e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.985e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.558075;4.986e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.559075;4.986e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.561075;4.986e-01;4.319e-01;4.836e-01;8.658e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.080e-03;1.209e-03;8.424e-01;4.153e-02
30.562075;4.986e-01;4.316e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.565075;4.986e-01;4.316e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.007e-01;1.025e+00;4.572e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.566075;4.986e-01;4.316e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.572075;4.986e-01;4.316e-01;4.836e-01;8.654e-01;9.700e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.573075;4.986e-01;4.312e-01;4.836e-01;8.650e-01;9.700e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.577075;4.986e-01;4.312e-01;4.836e-01;8.649e-01;9.700e-01;5.710e-01;8.000e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.578075;4.986e-01;4.312e-01;4.836e-01;8.649e-01;9.700e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.584075;4.986e-01;4.312e-01;4.836e-01;8.649e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.585075;4.986e-01;4.312e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.597075;4.986e-01;4.312e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.208e-03;8.424e-01;4.153e-02
30.602075;4.986e-01;4.312e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.608075;4.986e-01;4.312e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.564e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.612075;4.986e-01;4.313e-01;4.836e-01;8.647e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.565e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.613075;4.986e-01;4.313e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.993e-01;1.025e+00;4.565e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.614075;4.986e-01;4.313e-01;4.836e-01;8.648e-01;9.699e-01;5.710e-01;7.999e-01;1.025e+00;4.565e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.615075;4.986e-01;4.313e-01;4.836e-01;8.648e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.568e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.621075;4.986e-01;4.313e-01;4.836e-01;8.647e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.569e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.622075;4.986e-01;4.317e-01;4.836e-01;8.653e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.569e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.625075;4.986e-01;4.317e-01;4.836e-01;8.652e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.569e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.627075;4.986e-01;4.317e-01;4.836e-01;8.652e-01;9.700e-01;5.710e-01;7.998e-01;1.025e+00;4.569e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.631075;4.986e-01;4.317e-01;4.836e-01;8.650e-01;9.700e-01;5.710e-01;7.998e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.632075;4.986e-01;4.317e-01;4.836e-01;8.650e-01;9.700e-01;5.710e-01;7.998e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.635075;4.986e-01;4.318e-01;4.836e-01;8.649e-01;9.700e-01;5.710e-01;7.997e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.636075;4.986e-01;4.318e-01;4.836e-01;8.648e-01;9.700e-01;5.710e-01;8.002e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.637075;4.986e-01;4.318e-01;4.836e-01;8.648e-01;9.700e-01;5.710e-01;8.002e-01;1.025e+00;4.570e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.638075;4.986e-01;4.318e-01;4.836e-01;8.647e-01;9.700e-01;5.710e-01;8.001e-01;1.025e+00;4.573e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.640075;4.986e-01;4.318e-01;4.836e-01;8.646e-01;9.700e-01;5.710e-01;8.001e-01;1.025e+00;4.573e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.641075;4.986e-01;4.319e-01;4.836e-01;8.646e-01;9.700e-01;5.710e-01;8.001e-01;1.025e+00;4.573e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.645075;4.986e-01;4.319e-01;4.836e-01;8.643e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.646075;4.986e-01;4.319e-01;4.836e-01;8.643e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.648075;4.986e-01;4.320e-01;4.836e-01;8.641e-01;9.700e-01;5.710e-01;7.999e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.649075;4.986e-01;4.320e-01;4.836e-01;8.640e-01;9.700e-01;5.710e-01;7.998e-01;1.025e+00;4.574e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.653075;4.986e-01;4.321e-01;4.836e-01;8.637e-01;9.700e-01;5.710e-01;7.997e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.654075;4.986e-01;4.321e-01;4.836e-01;8.636e-01;9.700e-01;5.710e-01;7.996e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.655075;4.986e-01;4.321e-01;4.836e-01;8.635e-01;9.700e-01;5.710e-01;7.996e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.656075;4.986e-01;4.322e-01;4.836e-01;8.635e-01;9.700e-01;5.710e-01;7.996e-01;1.025e+00;4.576e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.659075;4.986e-01;4.323e-01;4.836e-01;8.632e-01;9.700e-01;5.710e-01;7.994e-01;1.025e+00;4.576e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.660075;4.986e-01;4.323e-01;4.836e-01;8.630e-01;9.700e-01;5.710e-01;7.994e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.661075;4.986e-01;4.323e-01;4.836e-01;8.629e-01;9.700e-01;5.710e-01;7.993e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.662075;4.986e-01;4.324e-01;4.836e-01;8.628e-01;9.700e-01;5.710e-01;7.990e-01;1.025e+00;4.575e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.663075;4.986e-01;4.324e-01;4.836e-01;8.627e-01;9.700e-01;5.710e-01;7.989e-01;1.025e+00;4.576e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.666075;4.986e-01;4.325e-01;4.836e-01;8.623e-01;9.700e-01;5.710e-01;7.988e-01;1.025e+00;4.577e-01;5.852e-01;4.986e-01;1.079e-03;1.210e-03;8.424e-01;4.153e-02
30.669075;4.986e-01;4.326e-01;4.836e-01;8.619e-01;9.700e-01;5.710e-01;7.986e-01;1.025e+00;4.578e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.672075;4.986e-01;4.328e-01;4.836e-01;8.614e-01;9.700e-01;5.710e-01;7.984e-01;1.025e+00;4.579e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.675075;4.986e-01;4.329e-01;4.836e-01;8.609e-01;9.700e-01;5.710e-01;7.982e-01;1.025e+00;4.581e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.676075;4.986e-01;4.330e-01;4.836e-01;8.607e-01;9.700e-01;5.710e-01;7.982e-01;1.025e+00;4.581e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.677075;4.986e-01;4.331e-01;4.836e-01;8.605e-01;9.700e-01;5.710e-01;7.981e-01;1.025e+00;4.582e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.678075;4.986e-01;4.331e-01;4.836e-01;8.603e-01;9.700e-01;5.710e-01;7.980e-01;1.025e+00;4.583e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.681075;4.986e-01;4.333e-01;4.836e-01;8.597e-01;9.700e-01;5.710e-01;7.978e-01;1.025e+00;4.584e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.682075;4.986e-01;4.334e-01;4.836e-01;8.594e-01;9.700e-01;5.710e-01;7.977e-01;1.025e+00;4.585e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.683075;4.986e-01;4.334e-01;4.836e-01;8.591e-01;9.700e-01;5.710e-01;7.976e-01;1.025e+00;4.586e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.686075;4.986e-01;4.337e-01;4.836e-01;8.583e-01;9.700e-01;5.710e-01;7.973e-01;1.025e+00;4.588e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.688075;4.986e-01;4.339e-01;4.836e-01;8.578e-01;9.700e-01;5.710e-01;7.971e-01;1.025e+00;4.589e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.689075;4.986e-01;4.340e-01;4.836e-01;8.575e-01;9.700e-01;5.710e-01;7.969e-01;1.025e+00;4.590e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.690075;4.986e-01;4.341e-01;4.836e-01;8.572e-01;9.700e-01;5.710e-01;7.968e-01;1.025e+00;4.591e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.691075;4.986e-01;4.342e-01;4.836e-01;8.570e-01;9.700e-01;5.710e-01;7.967e-01;1.025e+00;4.592e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.692075;4.986e-01;4.343e-01;4.836e-01;8.566e-01;9.700e-01;5.710e-01;7.966e-01;1.025e+00;4.593e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.693075;4.986e-01;4.344e-01;4.836e-01;8.563e-01;9.700e-01;5.710e-01;7.964e-01;1.025e+00;4.594e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.694075;4.986e-01;4.345e-01;4.836e-01;8.560e-01;9.700e-01;5.710e-01;7.963e-01;1.025e+00;4.595e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.695075;4.986e-01;4.346e-01;4.836e-01;8.557e-01;9.700e-01;5.710e-01;7.962e-01;1.025e+00;4.596e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.697075;4.986e-01;4.349e-01;4.836e-01;8.550e-01;9.700e-01;5.710e-01;7.959e-01;1.025e+00;4.598e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.698075;4.986e-01;4.350e-01;4.836e-01;8.546e-01;9.700e-01;5.710e-01;7.957e-01;1.025e+00;4.599e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.700075;4.986e-01;4.353e-01;4.836e-01;8.538e-01;9.700e-01;5.710e-01;7.954e-01;1.025e+00;4.602e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.702075;4.986e-01;4.356e-01;4.836e-01;8.532e-01;9.700e-01;5.710e-01;7.951e-01;1.025e+00;4.604e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.703075;4.986e-01;4.357e-01;4.836e-01;8.529e-01;9.700e-01;5.710e-01;7.949e-01;1.025e+00;4.605e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.705075;4.986e-01;4.359e-01;4.836e-01;8.523e-01;9.700e-01;5.710e-01;7.947e-01;1.025e+00;4.607e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.706075;4.986e-01;4.360e-01;4.836e-01;8.520e-01;9.700e-01;5.710e-01;7.945e-01;1.025e+00;4.608e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.707075;4.986e-01;4.362e-01;4.836e-01;8.516e-01;9.700e-01;5.710e-01;7.944e-01;1.025e+00;4.609e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.709075;4.986e-01;4.364e-01;4.836e-01;8.509e-01;9.700e-01;5.710e-01;7.941e-01;1.025e+00;4.612e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.712075;4.986e-01;4.368e-01;4.836e-01;8.498e-01;9.700e-01;5.710e-01;7.937e-01;1.025e+00;4.615e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.713075;4.986e-01;4.370e-01;4.836e-01;8.495e-01;9.700e-01;5.710e-01;7.935e-01;1.025e+00;4.617e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.714075;4.986e-01;4.371e-01;4.836e-01;8.491e-01;9.700e-01;5.710e-01;7.933e-01;1.025e+00;4.618e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.715075;4.986e-01;4.373e-01;4.836e-01;8.487e-01;9.700e-01;5.710e-01;7.932e-01;1.025e+00;4.619e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.717075;4.986e-01;4.376e-01;4.836e-01;8.478e-01;9.700e-01;5.710e-01;7.928e-01;1.025e+00;4.622e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.718075;4.986e-01;4.378e-01;4.836e-01;8.474e-01;9.700e-01;5.710e-01;7.927e-01;1.025e+00;4.623e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.720075;4.986e-01;4.381e-01;4.836e-01;8.465e-01;9.700e-01;5.710e-01;7.923e-01;1.025e+00;4.626e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.721075;4.986e-01;4.383e-01;4.836e-01;8.461e-01;9.700e-01;5.710e-01;7.921e-01;1.025e+00;4.628e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.722075;4.986e-01;4.385e-01;4.836e-01;8.456e-01;9.700e-01;5.710e-01;7.919e-01;1.025e+00;4.630e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.724075;4.986e-01;4.389e-01;4.836e-01;8.446e-01;9.700e-01;5.710e-01;7.915e-01;1.025e+00;4.633e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.725075;4.986e-01;4.391e-01;4.836e-01;8.441e-01;9.700e-01;5.710e-01;7.913e-01;1.025e+00;4.635e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.726075;4.986e-01;4.393e-01;4.836e-01;8.436e-01;9.700e-01;5.710e-01;7.911e-01;1.025e+00;4.636e-01;5.852e-01;4.986e-01;1.078e-03;1.209e-03;8.424e-01;4.153e-02
30.727075;4.986e-01;4.395e-01;4.836e-01;8.431e-01;9.700e-01;5.710e-01;7.909e-01;1.025e+00;4.638e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.728075;4.986e-01;4.397e-01;4.836e-01;8.426e-01;9.700e-01;5.710e-01;7.907e-01;1.025e+00;4.640e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.729075;4.986e-01;4.399e-01;4.836e-01;8.420e-01;9.700e-01;5.710e-01;7.904e-01;1.025e+00;4.642e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.730075;4.986e-01;4.401e-01;4.836e-01;8.415e-01;9.700e-01;5.710e-01;7.902e-01;1.025e+00;4.644e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.731075;4.986e-01;4.404e-01;4.836e-01;8.409e-01;9.700e-01;5.710e-01;7.900e-01;1.025e+00;4.646e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.732075;4.986e-01;4.406e-01;4.836e-01;8.403e-01;9.700e-01;5.710e-01;7.897e-01;1.025e+00;4.648e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.734075;4.986e-01;4.411e-01;4.836e-01;8.391e-01;9.700e-01;5.710e-01;7.892e-01;1.025e+00;4.652e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.736075;4.986e-01;4.416e-01;4.836e-01;8.379e-01;9.700e-01;5.710e-01;7.887e-01;1.025e+00;4.657e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.738075;4.986e-01;4.421e-01;4.836e-01;8.366e-01;9.700e-01;5.710e-01;7.882e-01;1.025e+00;4.662e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.739075;4.986e-01;4.424e-01;4.836e-01;8.359e-01;9.700e-01;5.710e-01;7.879e-01;1.025e+00;4.664e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.741075;4.986e-01;4.430e-01;4.836e-01;8.345e-01;9.700e-01;5.710e-01;7.873e-01;1.025e+00;4.669e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.742075;4.986e-01;4.433e-01;4.836e-01;8.338e-01;9.700e-01;5.710e-01;7.871e-01;1.025e+00;4.672e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.743075;4.986e-01;4.436e-01;4.836e-01;8.331e-01;9.700e-01;5.710e-01;7.868e-01;1.025e+00;4.675e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.744075;4.986e-01;4.439e-01;4.836e-01;8.324e-01;9.700e-01;5.710e-01;7.865e-01;1.025e+00;4.678e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.745075;4.986e-01;4.443e-01;4.836e-01;8.316e-01;9.700e-01;5.710e-01;7.861e-01;1.025e+00;4.680e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.746075;4.986e-01;4.446e-01;4.836e-01;8.309e-01;9.700e-01;5.710e-01;7.858e-01;1.025e+00;4.683e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.747075;4.986e-01;4.449e-01;4.836e-01;8.301e-01;9.700e-01;5.710e-01;7.855e-01;1.025e+00;4.686e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.748075;4.986e-01;4.453e-01;4.836e-01;8.293e-01;9.700e-01;5.710e-01;7.852e-01;1.025e+00;4.690e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
