time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.749075;4.986e-01;4.456e-01;4.836e-01;8.285e-01;9.700e-01;5.710e-01;7.849e-01;1.025e+00;4.693e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.750075;4.986e-01;4.460e-01;4.836e-01;8.277e-01;9.700e-01;5.710e-01;7.845e-01;1.025e+00;4.696e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.752075;4.986e-01;4.468e-01;4.836e-01;8.260e-01;9.700e-01;5.710e-01;7.838e-01;1.025e+00;4.703e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.753075;4.986e-01;4.472e-01;4.836e-01;8.251e-01;9.700e-01;5.710e-01;7.835e-01;1.025e+00;4.706e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.754075;4.986e-01;4.476e-01;4.836e-01;8.242e-01;9.700e-01;5.710e-01;7.831e-01;1.025e+00;4.710e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.755075;4.986e-01;4.480e-01;4.836e-01;8.233e-01;9.700e-01;5.710e-01;7.827e-01;1.025e+00;4.713e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.756075;4.986e-01;4.484e-01;4.836e-01;8.224e-01;9.700e-01;5.710e-01;7.824e-01;1.025e+00;4.717e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.757075;4.986e-01;4.488e-01;4.836e-01;8.215e-01;9.700e-01;5.710e-01;7.820e-01;1.025e+00;4.721e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.758075;4.986e-01;4.493e-01;4.836e-01;8.205e-01;9.700e-01;5.710e-01;7.816e-01;1.025e+00;4.725e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.759075;4.986e-01;4.497e-01;4.836e-01;8.196e-01;9.700e-01;5.710e-01;7.812e-01;1.025e+00;4.729e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.760075;4.986e-01;4.502e-01;4.836e-01;8.186e-01;9.700e-01;5.710e-01;7.808e-01;1.025e+00;4.733e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.761075;4.986e-01;4.507e-01;4.836e-01;8.176e-01;9.700e-01;5.710e-01;7.804e-01;1.025e+00;4.737e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.763075;4.986e-01;4.517e-01;4.836e-01;8.156e-01;9.700e-01;5.710e-01;7.796e-01;1.025e+00;4.746e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.764075;4.986e-01;4.522e-01;4.836e-01;8.145e-01;9.700e-01;5.710e-01;7.791e-01;1.025e+00;4.751e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.766075;4.986e-01;4.532e-01;4.836e-01;8.124e-01;9.700e-01;5.710e-01;7.783e-01;1.025e+00;4.760e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.767075;4.986e-01;4.538e-01;4.836e-01;8.113e-01;9.700e-01;5.710e-01;7.778e-01;1.025e+00;4.765e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.769075;4.986e-01;4.549e-01;4.836e-01;8.091e-01;9.700e-01;5.710e-01;7.769e-01;1.025e+00;4.775e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.770075;4.986e-01;4.555e-01;4.836e-01;8.079e-01;9.700e-01;5.710e-01;7.764e-01;1.025e+00;4.781e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.772075;4.986e-01;4.567e-01;4.836e-01;8.056e-01;9.700e-01;5.710e-01;7.755e-01;1.025e+00;4.792e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.773075;4.986e-01;4.574e-01;4.836e-01;8.044e-01;9.700e-01;5.710e-01;7.750e-01;1.025e+00;4.797e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.775075;4.986e-01;4.586e-01;4.836e-01;8.020e-01;9.700e-01;5.710e-01;7.740e-01;1.025e+00;4.809e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.776075;4.986e-01;4.593e-01;4.836e-01;8.008e-01;9.700e-01;5.710e-01;7.735e-01;1.025e+00;4.815e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.778075;4.986e-01;4.607e-01;4.836e-01;7.983e-01;9.700e-01;5.710e-01;7.725e-01;1.025e+00;4.827e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.779075;4.986e-01;4.614e-01;4.836e-01;7.971e-01;9.700e-01;5.710e-01;7.720e-01;1.025e+00;4.834e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.781075;4.986e-01;4.629e-01;4.836e-01;7.945e-01;9.700e-01;5.710e-01;7.710e-01;1.025e+00;4.847e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.782075;4.986e-01;4.637e-01;4.836e-01;7.932e-01;9.700e-01;5.710e-01;7.705e-01;1.025e+00;4.854e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.784075;4.986e-01;4.653e-01;4.836e-01;7.906e-01;9.700e-01;5.710e-01;7.694e-01;1.025e+00;4.869e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.786075;4.986e-01;4.669e-01;4.836e-01;7.879e-01;9.700e-01;5.710e-01;7.683e-01;1.025e+00;4.884e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.787075;4.986e-01;4.678e-01;4.836e-01;7.866e-01;9.700e-01;5.710e-01;7.678e-01;1.025e+00;4.891e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.789075;4.986e-01;4.695e-01;4.836e-01;7.839e-01;9.700e-01;5.710e-01;7.667e-01;1.025e+00;4.907e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.792075;4.986e-01;4.723e-01;4.836e-01;7.798e-01;9.700e-01;5.710e-01;7.650e-01;1.025e+00;4.933e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.795075;4.986e-01;4.753e-01;4.836e-01;7.757e-01;9.700e-01;5.710e-01;7.634e-01;1.025e+00;4.960e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.796075;4.986e-01;4.763e-01;4.836e-01;7.744e-01;9.700e-01;5.710e-01;7.628e-01;1.025e+00;4.969e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.797075;4.986e-01;4.774e-01;4.836e-01;7.730e-01;9.700e-01;5.710e-01;7.623e-01;1.025e+00;4.979e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.798075;4.986e-01;4.785e-01;4.836e-01;7.717e-01;9.700e-01;5.710e-01;7.617e-01;1.025e+00;4.989e-01;5.852e-01;4.986e-01;1.079e-03;1.209e-03;8.424e-01;4.153e-02
30.799075;4.986e-01;4.796e-01;4.836e-01;7.703e-01;9.700e-01;5.710e-01;7.612e-01;1.025e+00;4.999e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.799994;4.986e-01;4.806e-01;4.836e-01;7.691e-01;9.700e-01;5.710e-01;7.607e-01;1.025e+00;5.008e-01;5.852e-01;4.986e-01;1.077e-03;1.209e-03;8.424e-01;4.153e-02
30.799995;6.450e-01;4.806e-01;-6.964e-01;7.691e-01;-1.080e+00;5.915e-01;7.607e-01;-1.022e+00;5.008e-01;-6.048e-01;6.450e-01;9.645e-04;-1.741e-03;8.424e-01;4.153e-02
30.800002;6.450e-01;4.806e-01;-6.964e-01;7.691e-01;-1.080e+00;5.915e-01;7.607e-01;-1.022e+00;5.009e-01;-6.048e-01;6.450e-01;9.645e-04;-1.741e-03;8.424e-01;4.153e-02
30.801018;6.484e-01;4.818e-01;-6.932e-01;7.678e-01;-1.069e+00;5.956e-01;7.602e-01;-1.011e+00;5.019e-01;-6.028e-01;6.484e-01;9.795e-04;-1.733e-03;8.424e-01;4.153e-02
30.802042;6.517e-01;4.829e-01;-6.896e-01;7.664e-01;-1.058e+00;5.997e-01;7.596e-01;-1.001e+00;5.030e-01;-6.000e-01;6.517e-01;9.944e-04;-1.724e-03;8.424e-01;4.153e-02
30.803066;6.551e-01;4.842e-01;-6.860e-01;7.651e-01;-1.047e+00;6.038e-01;7.591e-01;-9.898e-01;5.041e-01;-5.976e-01;6.551e-01;1.010e-03;-1.715e-03;8.424e-01;4.153e-02
30.804090;6.584e-01;4.854e-01;-6.824e-01;7.638e-01;-1.036e+00;6.079e-01;7.586e-01;-9.785e-01;5.053e-01;-5.948e-01;6.584e-01;1.027e-03;-1.706e-03;8.424e-01;4.153e-02
30.805114;6.617e-01;4.867e-01;-6.788e-01;7.625e-01;-1.026e+00;6.120e-01;7.581e-01;-9.667e-01;5.064e-01;-5.916e-01;6.617e-01;1.043e-03;-1.697e-03;8.424e-01;4.153e-02
30.806138;6.651e-01;4.880e-01;-6.752e-01;7.612e-01;-1.015e+00;6.161e-01;7.576e-01;-9.557e-01;5.076e-01;-5.888e-01;6.651e-01;1.060e-03;-1.688e-03;8.424e-01;4.153e-02
30.807162;6.684e-01;4.893e-01;-6.712e-01;7.600e-01;-1.004e+00;6.202e-01;7.571e-01;-9.443e-01;5.089e-01;-5.856e-01;6.684e-01;1.078e-03;-1.678e-03;8.424e-01;4.153e-02
30.808186;6.717e-01;4.906e-01;-6.672e-01;7.588e-01;-9.933e-01;6.243e-01;7.566e-01;-9.329e-01;5.101e-01;-5.824e-01;6.717e-01;1.095e-03;-1.668e-03;8.424e-01;4.153e-02
30.809210;6.751e-01;4.920e-01;-6.632e-01;7.576e-01;-9.824e-01;6.284e-01;7.561e-01;-9.218e-01;5.114e-01;-5.792e-01;6.751e-01;1.112e-03;-1.658e-03;8.424e-01;4.153e-02
30.810490;6.792e-01;4.937e-01;-6.580e-01;7.561e-01;-9.687e-01;6.335e-01;7.556e-01;-9.080e-01;5.130e-01;-5.752e-01;6.792e-01;1.132e-03;-1.645e-03;8.424e-01;4.153e-02
30.811002;6.809e-01;4.944e-01;-6.560e-01;7.556e-01;-9.634e-01;6.355e-01;7.553e-01;-9.026e-01;5.136e-01;-5.736e-01;6.809e-01;1.141e-03;-1.640e-03;8.424e-01;4.153e-02
30.812026;6.842e-01;4.958e-01;-6.520e-01;7.545e-01;-9.529e-01;6.396e-01;7.549e-01;-8.912e-01;5.150e-01;-5.700e-01;6.842e-01;1.157e-03;-1.630e-03;8.424e-01;4.153e-02
30.813050;6.876e-01;4.973e-01;-6.480e-01;7.534e-01;-9.425e-01;6.436e-01;7.545e-01;-8.800e-01;5.163e-01;-5.668e-01;6.876e-01;1.172e-03;-1.620e-03;8.424e-01;4.153e-02
30.814073;6.909e-01;4.988e-01;-6.436e-01;7.523e-01;-9.315e-01;6.477e-01;7.541e-01;-8.695e-01;5.177e-01;-5.632e-01;6.909e-01;1.187e-03;-1.609e-03;8.424e-01;4.153e-02
30.815097;6.943e-01;5.003e-01;-6.392e-01;7.513e-01;-9.207e-01;6.517e-01;7.537e-01;-8.586e-01;5.191e-01;-5.596e-01;6.943e-01;1.200e-03;-1.598e-03;8.424e-01;4.153e-02
30.816121;6.976e-01;5.018e-01;-6.352e-01;7.503e-01;-9.105e-01;6.558e-01;7.533e-01;-8.484e-01;5.205e-01;-5.564e-01;6.976e-01;1.213e-03;-1.588e-03;8.424e-01;4.153e-02
30.817145;7.010e-01;5.034e-01;-6.308e-01;7.493e-01;-8.999e-01;6.598e-01;7.530e-01;-8.378e-01;5.220e-01;-5.528e-01;7.010e-01;1.225e-03;-1.577e-03;8.424e-01;4.153e-02
30.818169;7.044e-01;5.050e-01;-6.268e-01;7.484e-01;-8.899e-01;6.638e-01;7.526e-01;-8.279e-01;5.235e-01;-5.496e-01;7.044e-01;1.236e-03;-1.567e-03;8.424e-01;4.153e-02
30.819193;7.078e-01;5.066e-01;-6.224e-01;7.475e-01;-8.794e-01;6.679e-01;7.523e-01;-8.181e-01;5.250e-01;-5.464e-01;7.078e-01;1.245e-03;-1.556e-03;8.424e-01;4.153e-02
30.820217;7.112e-01;5.082e-01;-6.184e-01;7.466e-01;-8.696e-01;6.719e-01;7.520e-01;-8.085e-01;5.265e-01;-5.432e-01;7.112e-01;1.252e-03;-1.546e-03;8.424e-01;4.153e-02
30.821241;7.146e-01;5.099e-01;-6.140e-01;7.458e-01;-8.592e-01;6.758e-01;7.517e-01;-7.990e-01;5.281e-01;-5.400e-01;7.146e-01;1.259e-03;-1.535e-03;8.424e-01;4.153e-02
30.822009;7.171e-01;5.111e-01;-6.108e-01;7.452e-01;-8.517e-01;6.788e-01;7.515e-01;-7.920e-01;5.293e-01;-5.376e-01;7.171e-01;1.262e-03;-1.527e-03;8.424e-01;4.153e-02
30.823033;7.206e-01;5.128e-01;-6.068e-01;7.445e-01;-8.421e-01;6.828e-01;7.513e-01;-7.827e-01;5.309e-01;-5.344e-01;7.206e-01;1.265e-03;-1.517e-03;8.424e-01;4.153e-02
30.824006;7.238e-01;5.145e-01;-6.028e-01;7.438e-01;-8.328e-01;6.865e-01;7.511e-01;-7.743e-01;5.324e-01;-5.316e-01;7.238e-01;1.267e-03;-1.507e-03;8.424e-01;4.153e-02
30.825388;7.285e-01;5.169e-01;-5.972e-01;7.429e-01;-8.198e-01;6.918e-01;7.508e-01;-7.632e-01;5.347e-01;-5.280e-01;7.285e-01;1.267e-03;-1.493e-03;8.424e-01;4.153e-02
30.826310;7.316e-01;5.185e-01;-5.936e-01;7.424e-01;-8.114e-01;6.954e-01;7.506e-01;-7.559e-01;5.362e-01;-5.256e-01;7.316e-01;1.265e-03;-1.484e-03;8.424e-01;4.153e-02
30.827185;7.346e-01;5.201e-01;-5.900e-01;7.419e-01;-8.032e-01;6.987e-01;7.505e-01;-7.488e-01;5.377e-01;-5.232e-01;7.346e-01;1.261e-03;-1.475e-03;8.424e-01;4.153e-02
30.828015;7.374e-01;5.216e-01;-5.868e-01;7.414e-01;-7.958e-01;7.018e-01;7.504e-01;-7.421e-01;5.391e-01;-5.208e-01;7.374e-01;1.257e-03;-1.467e-03;8.424e-01;4.153e-02
30.829259;7.416e-01;5.238e-01;-5.820e-01;7.408e-01;-7.848e-01;7.065e-01;7.503e-01;-7.326e-01;5.413e-01;-5.176e-01;7.416e-01;1.249e-03;-1.455e-03;8.424e-01;4.153e-02
30.830089;7.444e-01;5.254e-01;-5.788e-01;7.405e-01;-7.776e-01;7.096e-01;7.503e-01;-7.266e-01;5.428e-01;-5.156e-01;7.444e-01;1.243e-03;-1.447e-03;8.424e-01;4.153e-02
30.831208;7.481e-01;5.275e-01;-5.744e-01;7.400e-01;-7.678e-01;7.138e-01;7.503e-01;-7.184e-01;5.448e-01;-5.128e-01;7.481e-01;1.232e-03;-1.436e-03;8.424e-01;4.153e-02
30.832328;7.519e-01;5.297e-01;-5.700e-01;7.397e-01;-7.581e-01;7.179e-01;7.503e-01;-7.104e-01;5.468e-01;-5.100e-01;7.519e-01;1.220e-03;-1.425e-03;8.424e-01;4.153e-02
30.833075;7.544e-01;5.312e-01;-5.668e-01;7.395e-01;-7.513e-01;7.207e-01;7.503e-01;-7.054e-01;5.482e-01;-5.084e-01;7.544e-01;1.211e-03;-1.417e-03;8.424e-01;4.153e-02
30.834194;7.582e-01;5.334e-01;-5.624e-01;7.392e-01;-7.418e-01;7.248e-01;7.504e-01;-6.976e-01;5.504e-01;-5.056e-01;7.582e-01;1.197e-03;-1.406e-03;8.424e-01;4.153e-02
30.835314;7.619e-01;5.357e-01;-5.580e-01;7.390e-01;-7.324e-01;7.289e-01;7.506e-01;-6.898e-01;5.526e-01;-5.028e-01;7.619e-01;1.181e-03;-1.395e-03;8.424e-01;4.153e-02
30.836061;7.644e-01;5.372e-01;-5.552e-01;7.389e-01;-7.263e-01;7.316e-01;7.507e-01;-6.846e-01;5.540e-01;-5.008e-01;7.644e-01;1.170e-03;-1.388e-03;8.424e-01;4.153e-02
30.837180;7.681e-01;5.396e-01;-5.504e-01;7.388e-01;-7.166e-01;7.356e-01;7.510e-01;-6.770e-01;5.563e-01;-4.980e-01;7.681e-01;1.153e-03;-1.376e-03;8.424e-01;4.153e-02
30.838300;7.718e-01;5.420e-01;-5.460e-01;7.388e-01;-7.074e-01;7.396e-01;7.513e-01;-6.696e-01;5.586e-01;-4.952e-01;7.718e-01;1.134e-03;-1.365e-03;8.424e-01;4.153e-02
30.839046;7.742e-01;5.436e-01;-5.428e-01;7.388e-01;-7.011e-01;7.422e-01;7.515e-01;-6.645e-01;5.602e-01;-4.932e-01;7.742e-01;1.122e-03;-1.357e-03;8.424e-01;4.153e-02
30.840166;7.779e-01;5.461e-01;-5.380e-01;7.389e-01;-6.916e-01;7.462e-01;7.519e-01;-6.567e-01;5.626e-01;-4.900e-01;7.779e-01;1.103e-03;-1.345e-03;8.424e-01;4.153e-02
30.841286;7.815e-01;5.486e-01;-5.332e-01;7.391e-01;-6.823e-01;7.501e-01;7.523e-01;-6.490e-01;5.650e-01;-4.868e-01;7.815e-01;1.084e-03;-1.333e-03;8.424e-01;4.153e-02
30.842032;7.838e-01;5.503e-01;-5.300e-01;7.393e-01;-6.762e-01;7.527e-01;7.527e-01;-6.441e-01;5.667e-01;-4.848e-01;7.838e-01;1.071e-03;-1.325e-03;8.424e-01;4.153e-02
30.843152;7.874e-01;5.530e-01;-5.252e-01;7.396e-01;-6.670e-01;7.565e-01;7.532e-01;-6.366e-01;5.692e-01;-4.816e-01;7.874e-01;1.052e-03;-1.313e-03;8.424e-01;4.153e-02
30.844272;7.909e-01;5.556e-01;-5.204e-01;7.400e-01;-6.580e-01;7.604e-01;7.538e-01;-6.286e-01;5.718e-01;-4.780e-01;7.909e-01;1.034e-03;-1.301e-03;8.424e-01;4.153e-02
30.845018;7.932e-01;5.574e-01;-5.172e-01;7.403e-01;-6.521e-01;7.629e-01;7.543e-01;-6.234e-01;5.735e-01;-4.756e-01;7.932e-01;1.022e-03;-1.293e-03;8.424e-01;4.153e-02
30.846138;7.966e-01;5.602e-01;-5.120e-01;7.409e-01;-6.427e-01;7.667e-01;7.550e-01;-6.157e-01;5.762e-01;-4.720e-01;7.966e-01;1.005e-03;-1.280e-03;8.424e-01;4.153e-02
30.847258;8.000e-01;5.630e-01;-5.068e-01;7.415e-01;-6.335e-01;7.704e-01;7.558e-01;-6.075e-01;5.789e-01;-4.680e-01;8.000e-01;9.892e-04;-1.267e-03;8.424e-01;4.153e-02
30.848004;8.022e-01;5.649e-01;-5.036e-01;7.420e-01;-6.278e-01;7.728e-01;7.564e-01;-6.025e-01;5.808e-01;-4.656e-01;8.022e-01;9.792e-04;-1.259e-03;8.424e-01;4.153e-02
30.849124;8.055e-01;5.678e-01;-4.984e-01;7.427e-01;-6.187e-01;7.765e-01;7.574e-01;-5.945e-01;5.836e-01;-4.616e-01;8.055e-01;9.653e-04;-1.246e-03;8.424e-01;4.153e-02
30.850244;8.087e-01;5.708e-01;-4.928e-01;7.436e-01;-6.093e-01;7.801e-01;7.584e-01;-5.861e-01;5.865e-01;-4.572e-01;8.087e-01;9.533e-04;-1.232e-03;8.424e-01;4.153e-02
30.851364;8.119e-01;5.738e-01;-4.876e-01;7.445e-01;-6.005e-01;7.837e-01;7.594e-01;-5.783e-01;5.894e-01;-4.532e-01;8.119e-01;9.423e-04;-1.219e-03;8.424e-01;4.153e-02
30.852110;8.140e-01;5.758e-01;-4.840e-01;7.452e-01;-5.946e-01;7.861e-01;7.602e-01;-5.725e-01;5.914e-01;-4.500e-01;8.140e-01;9.363e-04;-1.210e-03;8.424e-01;4.153e-02
30.853230;8.171e-01;5.789e-01;-4.788e-01;7.463e-01;-5.860e-01;7.896e-01;7.614e-01;-5.643e-01;5.945e-01;-4.456e-01;8.171e-01;9.303e-04;-1.197e-03;8.424e-01;4.153e-02
30.854350;8.202e-01;5.821e-01;-4.732e-01;7.474e-01;-5.770e-01;7.931e-01;7.627e-01;-5.563e-01;5.976e-01;-4.412e-01;8.202e-01;9.254e-04;-1.183e-03;8.424e-01;4.153e-02
30.855096;8.221e-01;5.843e-01;-4.696e-01;7.483e-01;-5.712e-01;7.954e-01;7.636e-01;-5.507e-01;5.997e-01;-4.380e-01;8.221e-01;9.234e-04;-1.174e-03;8.424e-01;4.153e-02
30.856216;8.251e-01;5.875e-01;-4.644e-01;7.496e-01;-5.629e-01;7.988e-01;7.650e-01;-5.423e-01;6.029e-01;-4.332e-01;8.251e-01;9.234e-04;-1.161e-03;8.424e-01;4.153e-02
30.857119;8.274e-01;5.902e-01;-4.600e-01;7.507e-01;-5.559e-01;8.015e-01;7.662e-01;-5.355e-01;6.055e-01;-4.292e-01;8.274e-01;9.254e-04;-1.150e-03;8.424e-01;4.153e-02
30.858143;8.300e-01;5.933e-01;-4.548e-01;7.521e-01;-5.479e-01;8.046e-01;7.676e-01;-5.280e-01;6.085e-01;-4.248e-01;8.300e-01;9.294e-04;-1.138e-03;8.424e-01;4.153e-02
30.859167;8.326e-01;5.964e-01;-4.500e-01;7.535e-01;-5.405e-01;8.076e-01;7.691e-01;-5.205e-01;6.116e-01;-4.204e-01;8.326e-01;9.364e-04;-1.126e-03;8.424e-01;4.153e-02
30.860191;8.351e-01;5.996e-01;-4.448e-01;7.550e-01;-5.327e-01;8.106e-01;7.707e-01;-5.127e-01;6.147e-01;-4.156e-01;8.351e-01;9.454e-04;-1.113e-03;8.424e-01;4.153e-02
30.861215;8.375e-01;6.028e-01;-4.400e-01;7.565e-01;-5.254e-01;8.136e-01;7.723e-01;-5.049e-01;6.179e-01;-4.108e-01;8.375e-01;9.565e-04;-1.101e-03;8.424e-01;4.153e-02
30.862239;8.399e-01;6.060e-01;-4.348e-01;7.582e-01;-5.177e-01;8.165e-01;7.739e-01;-4.972e-01;6.211e-01;-4.060e-01;8.399e-01;9.705e-04;-1.088e-03;8.424e-01;4.153e-02
30.863263;8.422e-01;6.093e-01;-4.300e-01;7.599e-01;-5.105e-01;8.194e-01;7.757e-01;-4.896e-01;6.243e-01;-4.012e-01;8.422e-01;9.875e-04;-1.076e-03;8.424e-01;4.153e-02
30.864287;8.445e-01;6.127e-01;-4.248e-01;7.616e-01;-5.030e-01;8.223e-01;7.775e-01;-4.816e-01;6.276e-01;-3.960e-01;8.445e-01;1.006e-03;-1.063e-03;8.424e-01;4.153e-02
30.865311;8.468e-01;6.160e-01;-4.200e-01;7.634e-01;-4.960e-01;8.251e-01;7.793e-01;-4.736e-01;6.310e-01;-3.908e-01;8.468e-01;1.027e-03;-1.051e-03;8.424e-01;4.153e-02
30.866335;8.490e-01;6.194e-01;-4.148e-01;7.653e-01;-4.886e-01;8.279e-01;7.812e-01;-4.658e-01;6.343e-01;-3.856e-01;8.490e-01;1.052e-03;-1.038e-03;8.424e-01;4.153e-02
30.867359;8.511e-01;6.229e-01;-4.096e-01;7.673e-01;-4.813e-01;8.307e-01;7.832e-01;-4.579e-01;6.377e-01;-3.804e-01;8.511e-01;1.078e-03;-1.025e-03;8.424e-01;4.153e-02
30.868383;8.532e-01;6.264e-01;-4.044e-01;7.693e-01;-4.740e-01;8.334e-01;7.852e-01;-4.497e-01;6.412e-01;-3.748e-01;8.532e-01;1.108e-03;-1.012e-03;8.424e-01;4.153e-02
30.869407;8.552e-01;6.299e-01;-3.992e-01;7.713e-01;-4.668e-01;8.361e-01;7.872e-01;-4.416e-01;6.447e-01;-3.692e-01;8.552e-01;1.140e-03;-9.986e-04;8.424e-01;4.153e-02
30.870431;8.572e-01;6.334e-01;-3.940e-01;7.734e-01;-4.597e-01;8.387e-01;7.893e-01;-4.330e-01;6.482e-01;-3.632e-01;8.572e-01;1.173e-03;-9.856e-04;8.424e-01;4.153e-02
30.870943;8.581e-01;6.352e-01;-3.912e-01;7.745e-01;-4.559e-01;8.400e-01;7.904e-01;-4.290e-01;6.499e-01;-3.604e-01;8.581e-01;1.191e-03;-9.786e-04;8.424e-01;4.153e-02
30.871455;8.591e-01;6.370e-01;-3.888e-01;7.756e-01;-4.526e-01;8.414e-01;7.915e-01;-4.250e-01;6.517e-01;-3.576e-01;8.591e-01;1.209e-03;-9.726e-04;8.424e-01;4.153e-02
30.871967;8.600e-01;6.388e-01;-3.860e-01;7.767e-01;-4.488e-01;8.426e-01;7.925e-01;-4.206e-01;6.535e-01;-3.544e-01;8.600e-01;1.228e-03;-9.656e-04;8.424e-01;4.153e-02
30.872187;8.604e-01;6.395e-01;-3.848e-01;7.771e-01;-4.472e-01;8.432e-01;7.930e-01;-4.189e-01;6.543e-01;-3.532e-01;8.604e-01;1.236e-03;-9.626e-04;8.424e-01;4.153e-02
30.872955;8.618e-01;6.423e-01;-3.808e-01;7.788e-01;-4.419e-01;8.451e-01;7.947e-01;-4.122e-01;6.569e-01;-3.484e-01;8.618e-01;1.265e-03;-9.526e-04;8.424e-01;4.153e-02
30.873467;8.627e-01;6.441e-01;-3.780e-01;7.799e-01;-4.382e-01;8.464e-01;7.958e-01;-4.079e-01;6.587e-01;-3.452e-01;8.627e-01;1.286e-03;-9.456e-04;8.424e-01;4.153e-02
30.873919;8.635e-01;6.457e-01;-3.756e-01;7.809e-01;-4.350e-01;8.475e-01;7.968e-01;-4.040e-01;6.603e-01;-3.424e-01;8.635e-01;1.304e-03;-9.396e-04;8.424e-01;4.153e-02
30.874372;8.642e-01;6.473e-01;-3.732e-01;7.819e-01;-4.318e-01;8.486e-01;7.978e-01;-4.002e-01;6.619e-01;-3.396e-01;8.642e-01;1.321e-03;-9.336e-04;8.424e-01;4.153e-02
30.874825;8.650e-01;6.489e-01;-3.708e-01;7.829e-01;-4.287e-01;8.497e-01;7.988e-01;-3.964e-01;6.635e-01;-3.368e-01;8.650e-01;1.340e-03;-9.276e-04;8.424e-01;4.153e-02
30.875278;8.658e-01;6.505e-01;-3.684e-01;7.840e-01;-4.255e-01;8.508e-01;7.998e-01;-3.921e-01;6.651e-01;-3.336e-01;8.658e-01;1.359e-03;-9.216e-04;8.424e-01;4.153e-02
30.875731;8.665e-01;6.521e-01;-3.660e-01;7.850e-01;-4.224e-01;8.519e-01;8.008e-01;-3.883e-01;6.667e-01;-3.308e-01;8.665e-01;1.379e-03;-9.156e-04;8.424e-01;4.153e-02
30.876184;8.672e-01;6.537e-01;-3.632e-01;7.860e-01;-4.188e-01;8.530e-01;8.018e-01;-3.841e-01;6.683e-01;-3.276e-01;8.672e-01;1.399e-03;-9.086e-04;8.424e-01;4.153e-02
30.876637;8.680e-01;6.553e-01;-3.608e-01;7.871e-01;-4.157e-01;8.540e-01;8.028e-01;-3.803e-01;6.700e-01;-3.248e-01;8.680e-01;1.419e-03;-9.026e-04;8.424e-01;4.153e-02
30.877089;8.687e-01;6.570e-01;-3.584e-01;7.881e-01;-4.126e-01;8.551e-01;8.039e-01;-3.761e-01;6.716e-01;-3.216e-01;8.687e-01;1.439e-03;-8.966e-04;8.424e-01;4.153e-02
30.877542;8.694e-01;6.586e-01;-3.556e-01;7.892e-01;-4.090e-01;8.562e-01;8.049e-01;-3.719e-01;6.732e-01;-3.184e-01;8.694e-01;1.460e-03;-8.896e-04;8.424e-01;4.153e-02
30.877995;8.701e-01;6.602e-01;-3.532e-01;7.902e-01;-4.060e-01;8.572e-01;8.059e-01;-3.682e-01;6.748e-01;-3.156e-01;8.701e-01;1.481e-03;-8.836e-04;8.424e-01;4.153e-02
30.878448;8.707e-01;6.618e-01;-3.504e-01;7.913e-01;-4.024e-01;8.582e-01;8.070e-01;-3.640e-01;6.764e-01;-3.124e-01;8.707e-01;1.502e-03;-8.766e-04;8.424e-01;4.153e-02
30.878901;8.714e-01;6.635e-01;-3.480e-01;7.924e-01;-3.994e-01;8.593e-01;8.080e-01;-3.594e-01;6.780e-01;-3.088e-01;8.714e-01;1.523e-03;-8.706e-04;8.424e-01;4.153e-02
30.879354;8.721e-01;6.651e-01;-3.452e-01;7.934e-01;-3.958e-01;8.603e-01;8.091e-01;-3.552e-01;6.797e-01;-3.056e-01;8.721e-01;1.545e-03;-8.636e-04;8.424e-01;4.153e-02
30.879807;8.727e-01;6.667e-01;-3.428e-01;7.945e-01;-3.928e-01;8.613e-01;8.101e-01;-3.511e-01;6.813e-01;-3.024e-01;8.727e-01;1.566e-03;-8.576e-04;8.424e-01;4.153e-02
30.880260;8.734e-01;6.684e-01;-3.400e-01;7.956e-01;-3.893e-01;8.623e-01;8.112e-01;-3.470e-01;6.829e-01;-2.992e-01;8.734e-01;1.588e-03;-8.506e-04;8.424e-01;4.153e-02
30.881165;8.746e-01;6.716e-01;-3.344e-01;7.977e-01;-3.823e-01;8.643e-01;8.133e-01;-3.383e-01;6.861e-01;-2.924e-01;8.746e-01;1.632e-03;-8.366e-04;8.424e-01;4.153e-02
30.881618;8.752e-01;6.732e-01;-3.320e-01;7.988e-01;-3.793e-01;8.653e-01;8.144e-01;-3.337e-01;6.878e-01;-2.888e-01;8.752e-01;1.654e-03;-8.306e-04;8.424e-01;4.153e-02
30.882071;8.758e-01;6.749e-01;-3.292e-01;7.999e-01;-3.759e-01;8.663e-01;8.154e-01;-3.297e-01;6.894e-01;-2.856e-01;8.758e-01;1.676e-03;-8.236e-04;8.424e-01;4.153e-02
30.882524;8.764e-01;6.765e-01;-3.264e-01;8.010e-01;-3.724e-01;8.673e-01;8.165e-01;-3.252e-01;6.910e-01;-2.820e-01;8.764e-01;1.699e-03;-8.166e-04;8.424e-01;4.153e-02
30.882977;8.770e-01;6.781e-01;-3.236e-01;8.021e-01;-3.690e-01;8.682e-01;8.176e-01;-3.207e-01;6.926e-01;-2.784e-01;8.770e-01;1.721e-03;-8.096e-04;8.424e-01;4.153e-02
30.883430;8.776e-01;6.797e-01;-3.208e-01;8.032e-01;-3.656e-01;8.692e-01;8.186e-01;-3.162e-01;6.942e-01;-2.748e-01;8.776e-01;1.743e-03;-8.026e-04;8.424e-01;4.153e-02
30.883882;8.781e-01;6.814e-01;-3.180e-01;8.043e-01;-3.621e-01;8.701e-01;8.197e-01;-3.117e-01;6.958e-01;-2.712e-01;8.781e-01;1.766e-03;-7.955e-04;8.424e-01;4.153e-02
30.884335;8.787e-01;6.830e-01;-3.152e-01;8.054e-01;-3.587e-01;8.711e-01;8.207e-01;-3.072e-01;6.975e-01;-2.676e-01;8.787e-01;1.788e-03;-7.885e-04;8.424e-01;4.153e-02
30.884788;8.793e-01;6.846e-01;-3.124e-01;8.065e-01;-3.553e-01;8.720e-01;8.218e-01;-3.027e-01;6.991e-01;-2.640e-01;8.793e-01;1.811e-03;-7.815e-04;8.424e-01;4.153e-02
30.885241;8.798e-01;6.862e-01;-3.096e-01;8.076e-01;-3.519e-01;8.729e-01;8.229e-01;-2.983e-01;7.007e-01;-2.604e-01;8.798e-01;1.833e-03;-7.745e-04;8.424e-01;4.153e-02
30.885694;8.803e-01;6.878e-01;-3.068e-01;8.087e-01;-3.485e-01;8.739e-01;8.239e-01;-2.939e-01;7.023e-01;-2.568e-01;8.803e-01;1.856e-03;-7.675e-04;8.424e-01;4.153e-02
30.886147;8.809e-01;6.894e-01;-3.040e-01;8.097e-01;-3.451e-01;8.748e-01;8.250e-01;-2.894e-01;7.039e-01;-2.532e-01;8.809e-01;1.878e-03;-7.605e-04;8.424e-01;4.153e-02
30.886600;8.814e-01;6.910e-01;-3.012e-01;8.108e-01;-3.417e-01;8.757e-01;8.261e-01;-2.850e-01;7.055e-01;-2.496e-01;8.814e-01;1.900e-03;-7.535e-04;8.424e-01;4.153e-02
30.887053;8.819e-01;6.926e-01;-2.984e-01;8.119e-01;-3.384e-01;8.766e-01;8.271e-01;-2.802e-01;7.071e-01;-2.456e-01;8.819e-01;1.922e-03;-7.465e-04;8.424e-01;4.153e-02
30.887505;8.824e-01;6.942e-01;-2.952e-01;8.130e-01;-3.345e-01;8.775e-01;8.282e-01;-2.758e-01;7.086e-01;-2.420e-01;8.824e-01;1.944e-03;-7.385e-04;8.424e-01;4.153e-02
30.887958;8.829e-01;6.958e-01;-2.924e-01;8.141e-01;-3.312e-01;8.783e-01;8.292e-01;-2.714e-01;7.102e-01;-2.384e-01;8.829e-01;1.966e-03;-7.315e-04;8.424e-01;4.153e-02
30.888411;8.834e-01;6.974e-01;-2.896e-01;8.152e-01;-3.278e-01;8.792e-01;8.303e-01;-2.666e-01;7.118e-01;-2.344e-01;8.834e-01;1.988e-03;-7.245e-04;8.424e-01;4.153e-02
30.888864;8.839e-01;6.989e-01;-2.868e-01;8.162e-01;-3.245e-01;8.801e-01;8.313e-01;-2.622e-01;7.134e-01;-2.308e-01;8.839e-01;2.009e-03;-7.175e-04;8.424e-01;4.153e-02
30.889317;8.844e-01;7.005e-01;-2.840e-01;8.173e-01;-3.211e-01;8.809e-01;8.323e-01;-2.579e-01;7.149e-01;-2.272e-01;8.844e-01;2.031e-03;-7.105e-04;8.424e-01;4.153e-02
30.889770;8.849e-01;7.021e-01;-2.808e-01;8.184e-01;-3.173e-01;8.818e-01;8.334e-01;-2.531e-01;7.165e-01;-2.232e-01;8.849e-01;2.052e-03;-7.025e-04;8.424e-01;4.153e-02
30.890223;8.853e-01;7.036e-01;-2.780e-01;8.195e-01;-3.140e-01;8.826e-01;8.344e-01;-2.488e-01;7.181e-01;-2.196e-01;8.853e-01;2.073e-03;-6.955e-04;8.424e-01;4.153e-02
30.890675;8.858e-01;7.052e-01;-2.752e-01;8.205e-01;-3.107e-01;8.835e-01;8.354e-01;-2.445e-01;7.196e-01;-2.160e-01;8.858e-01;2.094e-03;-6.885e-04;8.424e-01;4.153e-02
30.891128;8.863e-01;7.067e-01;-2.724e-01;8.216e-01;-3.074e-01;8.843e-01;8.364e-01;-2.397e-01;7.212e-01;-2.120e-01;8.863e-01;2.114e-03;-6.815e-04;8.424e-01;4.153e-02
30.891581;8.867e-01;7.083e-01;-2.696e-01;8.226e-01;-3.040e-01;8.851e-01;8.375e-01;-2.354e-01;7.227e-01;-2.084e-01;8.867e-01;2.134e-03;-6.745e-04;8.424e-01;4.153e-02
30.892034;8.872e-01;7.098e-01;-2.668e-01;8.237e-01;-3.007e-01;8.859e-01;8.385e-01;-2.312e-01;7.242e-01;-2.048e-01;8.872e-01;2.154e-03;-6.675e-04;8.424e-01;4.153e-02
30.892487;8.876e-01;7.113e-01;-2.640e-01;8.247e-01;-2.974e-01;8.868e-01;8.395e-01;-2.264e-01;7.257e-01;-2.008e-01;8.876e-01;2.174e-03;-6.605e-04;8.424e-01;4.153e-02
30.892940;8.881e-01;7.128e-01;-2.612e-01;8.258e-01;-2.941e-01;8.876e-01;8.405e-01;-2.222e-01;7.273e-01;-1.972e-01;8.881e-01;2.194e-03;-6.535e-04;8.424e-01;4.153e-02
30.893393;8.885e-01;7.144e-01;-2.584e-01;8.268e-01;-2.908e-01;8.883e-01;8.415e-01;-2.179e-01;7.288e-01;-1.936e-01;8.885e-01;2.213e-03;-6.464e-04;8.424e-01;4.153e-02
30.893845;8.890e-01;7.159e-01;-2.556e-01;8.278e-01;-2.875e-01;8.891e-01;8.424e-01;-2.137e-01;7.302e-01;-1.900e-01;8.890e-01;2.232e-03;-6.394e-04;8.424e-01;4.153e-02
30.894751;8.898e-01;7.188e-01;-2.500e-01;8.298e-01;-2.810e-01;8.907e-01;8.444e-01;-2.052e-01;7.332e-01;-1.828e-01;8.898e-01;2.268e-03;-6.254e-04;8.424e-01;4.153e-02
30.895204;8.903e-01;7.203e-01;-2.472e-01;8.308e-01;-2.777e-01;8.915e-01;8.453e-01;-2.010e-01;7.347e-01;-1.792e-01;8.903e-01;2.286e-03;-6.184e-04;8.424e-01;4.153e-02
30.895657;8.907e-01;7.218e-01;-2.444e-01;8.318e-01;-2.744e-01;8.922e-01;8.463e-01;-1.968e-01;7.362e-01;-1.756e-01;8.907e-01;2.304e-03;-6.114e-04;8.424e-01;4.153e-02
30.896110;8.911e-01;7.232e-01;-2.420e-01;8.328e-01;-2.716e-01;8.930e-01;8.472e-01;-1.931e-01;7.376e-01;-1.724e-01;8.911e-01;2.321e-03;-6.054e-04;8.424e-01;4.153e-02
30.897016;8.920e-01;7.261e-01;-2.364e-01;8.348e-01;-2.650e-01;8.945e-01;8.491e-01;-1.851e-01;7.405e-01;-1.656e-01;8.920e-01;2.354e-03;-5.914e-04;8.424e-01;4.153e-02
30.898374;8.933e-01;7.304e-01;-2.288e-01;8.376e-01;-2.561e-01;8.967e-01;8.518e-01;-1.735e-01;7.447e-01;-1.556e-01;8.933e-01;2.401e-03;-5.724e-04;8.424e-01;4.153e-02
30.899280;8.941e-01;7.331e-01;-2.236e-01;8.395e-01;-2.501e-01;8.981e-01;8.536e-01;-1.661e-01;7.475e-01;-1.492e-01;8.941e-01;2.430e-03;-5.594e-04;8.424e-01;4.153e-02
30.900186;8.950e-01;7.359e-01;-2.188e-01;8.413e-01;-2.445e-01;8.995e-01;8.553e-01;-1.588e-01;7.502e-01;-1.428e-01;8.950e-01;2.458e-03;-5.474e-04;8.424e-01;4.153e-02
30.901071;8.958e-01;7.385e-01;-2.144e-01;8.431e-01;-2.393e-01;9.008e-01;8.570e-01;-1.523e-01;7.528e-01;-1.372e-01;8.958e-01;2.483e-03;-5.363e-04;8.424e-01;4.153e-02
30.902012;8.967e-01;7.413e-01;-2.096e-01;8.449e-01;-2.337e-01;9.023e-01;8.587e-01;-1.454e-01;7.556e-01;-1.312e-01;8.967e-01;2.507e-03;-5.243e-04;8.424e-01;4.153e-02
30.903141;8.978e-01;7.445e-01;-2.044e-01;8.470e-01;-2.277e-01;9.039e-01;8.607e-01;-1.381e-01;7.588e-01;-1.248e-01;8.978e-01;2.534e-03;-5.113e-04;8.424e-01;4.153e-02
30.904271;8.989e-01;7.477e-01;-1.992e-01;8.490e-01;-2.216e-01;9.056e-01;8.626e-01;-1.307e-01;7.619e-01;-1.184e-01;8.989e-01;2.559e-03;-4.983e-04;8.424e-01;4.153e-02
30.905024;8.997e-01;7.497e-01;-1.960e-01;8.504e-01;-2.179e-01;9.066e-01;8.639e-01;-1.262e-01;7.640e-01;-1.144e-01;8.997e-01;2.573e-03;-4.903e-04;8.424e-01;4.153e-02
30.906153;9.008e-01;7.527e-01;-1.912e-01;8.523e-01;-2.123e-01;9.082e-01;8.657e-01;-1.202e-01;7.670e-01;-1.092e-01;9.008e-01;2.592e-03;-4.783e-04;8.424e-01;4.153e-02
30.907125;9.018e-01;7.553e-01;-1.876e-01;8.539e-01;-2.080e-01;9.096e-01;8.671e-01;-1.152e-01;7.695e-01;-1.048e-01;9.018e-01;2.606e-03;-4.693e-04;8.424e-01;4.153e-02
30.908149;9.028e-01;7.579e-01;-1.840e-01;8.555e-01;-2.038e-01;9.109e-01;8.686e-01;-1.102e-01;7.721e-01;-1.004e-01;9.028e-01;2.618e-03;-4.603e-04;8.424e-01;4.153e-02
30.909173;9.039e-01;7.604e-01;-1.804e-01;8.570e-01;-1.996e-01;9.123e-01;8.701e-01;-1.061e-01;7.746e-01;-9.680e-02;9.039e-01;2.628e-03;-4.513e-04;8.424e-01;4.153e-02
30.910197;9.050e-01;7.629e-01;-1.772e-01;8.585e-01;-1.958e-01;9.137e-01;8.714e-01;-1.024e-01;7.771e-01;-9.360e-02;9.050e-01;2.636e-03;-4.433e-04;8.424e-01;4.153e-02
30.911221;9.061e-01;7.653e-01;-1.744e-01;8.599e-01;-1.925e-01;9.150e-01;8.727e-01;-9.880e-02;7.795e-01;-9.040e-02;9.061e-01;2.641e-03;-4.362e-04;8.424e-01;4.153e-02
30.912245;9.073e-01;7.676e-01;-1.716e-01;8.613e-01;-1.891e-01;9.163e-01;8.740e-01;-9.604e-02;7.818e-01;-8.800e-02;9.073e-01;2.643e-03;-4.292e-04;8.424e-01;4.153e-02
30.913269;9.084e-01;7.699e-01;-1.692e-01;8.626e-01;-1.863e-01;9.176e-01;8.751e-01;-9.372e-02;7.840e-01;-8.600e-02;9.084e-01;2.643e-03;-4.232e-04;8.424e-01;4.153e-02
30.914293;9.096e-01;7.721e-01;-1.672e-01;8.638e-01;-1.838e-01;9.188e-01;8.762e-01;-9.142e-02;7.862e-01;-8.400e-02;9.096e-01;2.641e-03;-4.182e-04;8.424e-01;4.153e-02
30.915317;9.108e-01;7.742e-01;-1.652e-01;8.649e-01;-1.814e-01;9.201e-01;8.773e-01;-8.999e-02;7.883e-01;-8.280e-02;9.108e-01;2.636e-03;-4.132e-04;8.424e-01;4.153e-02
30.916341;9.120e-01;7.762e-01;-1.636e-01;8.660e-01;-1.794e-01;9.213e-01;8.782e-01;-8.857e-02;7.903e-01;-8.160e-02;9.120e-01;2.630e-03;-4.092e-04;8.424e-01;4.153e-02
30.917365;9.132e-01;7.782e-01;-1.620e-01;8.670e-01;-1.774e-01;9.226e-01;8.791e-01;-8.758e-02;7.923e-01;-8.080e-02;9.132e-01;2.621e-03;-4.051e-04;8.424e-01;4.153e-02
30.918389;9.144e-01;7.801e-01;-1.608e-01;8.680e-01;-1.758e-01;9.238e-01;8.799e-01;-8.703e-02;7.941e-01;-8.040e-02;9.144e-01;2.610e-03;-4.021e-04;8.424e-01;4.153e-02
30.919413;9.157e-01;7.820e-01;-1.596e-01;8.689e-01;-1.743e-01;9.250e-01;8.807e-01;-8.692e-02;7.960e-01;-8.040e-02;9.157e-01;2.597e-03;-3.991e-04;8.424e-01;4.153e-02
30.920437;9.170e-01;7.837e-01;-1.584e-01;8.697e-01;-1.727e-01;9.262e-01;8.814e-01;-8.681e-02;7.977e-01;-8.040e-02;9.170e-01;2.582e-03;-3.961e-04;8.424e-01;4.153e-02
30.921461;9.182e-01;7.854e-01;-1.576e-01;8.705e-01;-1.716e-01;9.273e-01;8.820e-01;-8.713e-02;7.994e-01;-8.080e-02;9.182e-01;2.566e-03;-3.940e-04;8.424e-01;4.153e-02
30.922485;9.195e-01;7.871e-01;-1.568e-01;8.712e-01;-1.705e-01;9.285e-01;8.826e-01;-8.789e-02;8.010e-01;-8.160e-02;9.195e-01;2.547e-03;-3.920e-04;8.424e-01;4.153e-02
30.923509;9.208e-01;7.887e-01;-1.564e-01;8.718e-01;-1.698e-01;9.296e-01;8.831e-01;-8.864e-02;8.025e-01;-8.240e-02;9.208e-01;2.528e-03;-3.910e-04;8.424e-01;4.153e-02
30.924021;9.215e-01;7.894e-01;-1.560e-01;8.721e-01;-1.693e-01;9.302e-01;8.834e-01;-8.901e-02;8.033e-01;-8.280e-02;9.215e-01;2.517e-03;-3.900e-04;8.424e-01;4.153e-02
30.925045;9.228e-01;7.909e-01;-1.556e-01;8.727e-01;-1.686e-01;9.313e-01;8.838e-01;-8.976e-02;8.048e-01;-8.360e-02;9.228e-01;2.495e-03;-3.889e-04;8.424e-01;4.153e-02
30.926069;9.241e-01;7.924e-01;-1.552e-01;8.731e-01;-1.679e-01;9.325e-01;8.842e-01;-9.094e-02;8.062e-01;-8.480e-02;9.241e-01;2.472e-03;-3.879e-04;8.424e-01;4.153e-02
30.927093;9.254e-01;7.937e-01;-1.548e-01;8.736e-01;-1.673e-01;9.336e-01;8.845e-01;-9.212e-02;8.075e-01;-8.600e-02;9.254e-01;2.448e-03;-3.869e-04;8.424e-01;4.153e-02
30.928117;9.267e-01;7.950e-01;-1.548e-01;8.740e-01;-1.670e-01;9.347e-01;8.848e-01;-9.372e-02;8.088e-01;-8.760e-02;9.267e-01;2.422e-03;-3.869e-04;8.424e-01;4.153e-02
30.929141;9.280e-01;7.963e-01;-1.544e-01;8.743e-01;-1.664e-01;9.358e-01;8.850e-01;-9.489e-02;8.100e-01;-8.880e-02;9.280e-01;2.396e-03;-3.859e-04;8.424e-01;4.153e-02
30.930165;9.294e-01;7.975e-01;-1.540e-01;8.746e-01;-1.657e-01;9.369e-01;8.852e-01;-9.606e-02;8.112e-01;-9.000e-02;9.294e-01;2.369e-03;-3.848e-04;8.424e-01;4.153e-02
30.931189;9.307e-01;7.987e-01;-1.540e-01;8.749e-01;-1.655e-01;9.380e-01;8.853e-01;-9.766e-02;8.123e-01;-9.160e-02;9.307e-01;2.342e-03;-3.848e-04;8.424e-01;4.153e-02
30.932213;9.320e-01;7.998e-01;-1.536e-01;8.751e-01;-1.648e-01;9.390e-01;8.854e-01;-9.882e-02;8.134e-01;-9.280e-02;9.320e-01;2.314e-03;-3.838e-04;8.424e-01;4.153e-02
30.933237;9.333e-01;8.008e-01;-1.536e-01;8.752e-01;-1.646e-01;9.401e-01;8.854e-01;-9.999e-02;8.144e-01;-9.440e-02;9.333e-01;2.286e-03;-3.838e-04;8.424e-01;4.153e-02
30.934261;9.345e-01;8.018e-01;-1.532e-01;8.753e-01;-1.639e-01;9.412e-01;8.854e-01;-1.016e-01;8.154e-01;-9.560e-02;9.345e-01;2.257e-03;-3.828e-04;8.424e-01;4.153e-02
30.935285;9.358e-01;8.028e-01;-1.528e-01;8.754e-01;-1.633e-01;9.422e-01;8.854e-01;-1.027e-01;8.163e-01;-9.680e-02;9.358e-01;2.229e-03;-3.818e-04;8.424e-01;4.153e-02
30.936309;9.371e-01;8.038e-01;-1.524e-01;8.755e-01;-1.626e-01;9.433e-01;8.853e-01;-1.035e-01;8.172e-01;-9.800e-02;9.371e-01;2.200e-03;-3.808e-04;8.424e-01;4.153e-02
30.937333;9.383e-01;8.046e-01;-1.520e-01;8.755e-01;-1.620e-01;9.443e-01;8.852e-01;-1.046e-01;8.180e-01;-9.880e-02;9.383e-01;2.172e-03;-3.798e-04;8.424e-01;4.153e-02
30.938357;9.396e-01;8.055e-01;-1.512e-01;8.755e-01;-1.609e-01;9.453e-01;8.851e-01;-1.054e-01;8.189e-01;-9.960e-02;9.396e-01;2.144e-03;-3.779e-04;8.424e-01;4.153e-02
30.939381;9.408e-01;8.063e-01;-1.508e-01;8.754e-01;-1.603e-01;9.463e-01;8.849e-01;-1.061e-01;8.197e-01;-1.004e-01;9.408e-01;2.117e-03;-3.769e-04;8.424e-01;4.153e-02
30.940405;9.420e-01;8.071e-01;-1.500e-01;8.754e-01;-1.592e-01;9.474e-01;8.847e-01;-1.068e-01;8.204e-01;-1.012e-01;9.420e-01;2.090e-03;-3.749e-04;8.424e-01;4.153e-02
30.941429;9.431e-01;8.079e-01;-1.492e-01;8.753e-01;-1.582e-01;9.484e-01;8.845e-01;-1.071e-01;8.211e-01;-1.020e-01;9.431e-01;2.064e-03;-3.729e-04;8.424e-01;4.153e-02
30.942453;9.443e-01;8.086e-01;-1.484e-01;8.752e-01;-1.572e-01;9.494e-01;8.843e-01;-1.079e-01;8.218e-01;-1.024e-01;9.443e-01;2.039e-03;-3.709e-04;8.424e-01;4.153e-02
30.943477;9.454e-01;8.093e-01;-1.476e-01;8.750e-01;-1.561e-01;9.504e-01;8.841e-01;-1.077e-01;8.225e-01;-1.024e-01;9.454e-01;2.015e-03;-3.690e-04;8.424e-01;4.153e-02
30.944501;9.465e-01;8.100e-01;-1.468e-01;8.749e-01;-1.551e-01;9.513e-01;8.838e-01;-1.081e-01;8.232e-01;-1.028e-01;9.465e-01;1.992e-03;-3.670e-04;8.424e-01;4.153e-02
30.945013;9.471e-01;8.104e-01;-1.460e-01;8.748e-01;-1.542e-01;9.518e-01;8.837e-01;-1.080e-01;8.235e-01;-1.028e-01;9.471e-01;1.981e-03;-3.650e-04;8.424e-01;4.153e-02
30.946037;9.481e-01;8.110e-01;-1.452e-01;8.747e-01;-1.531e-01;9.528e-01;8.834e-01;-1.079e-01;8.241e-01;-1.028e-01;9.481e-01;1.960e-03;-3.630e-04;8.424e-01;4.153e-02
30.947061;9.492e-01;8.117e-01;-1.440e-01;8.745e-01;-1.517e-01;9.538e-01;8.831e-01;-1.074e-01;8.247e-01;-1.024e-01;9.492e-01;1.940e-03;-3.601e-04;8.424e-01;4.153e-02
30.948085;9.502e-01;8.123e-01;-1.428e-01;8.743e-01;-1.503e-01;9.547e-01;8.828e-01;-1.068e-01;8.253e-01;-1.020e-01;9.502e-01;1.921e-03;-3.571e-04;8.424e-01;4.153e-02
30.949109;9.512e-01;8.129e-01;-1.412e-01;8.741e-01;-1.484e-01;9.556e-01;8.825e-01;-1.063e-01;8.259e-01;-1.016e-01;9.512e-01;1.904e-03;-3.531e-04;8.424e-01;4.153e-02
30.950133;9.522e-01;8.135e-01;-1.400e-01;8.739e-01;-1.470e-01;9.566e-01;8.822e-01;-1.054e-01;8.264e-01;-1.008e-01;9.522e-01;1.888e-03;-3.502e-04;8.424e-01;4.153e-02
30.951157;9.531e-01;8.141e-01;-1.384e-01;8.737e-01;-1.452e-01;9.575e-01;8.819e-01;-1.049e-01;8.270e-01;-1.004e-01;9.531e-01;1.873e-03;-3.462e-04;8.424e-01;4.153e-02
30.952181;9.541e-01;8.147e-01;-1.372e-01;8.735e-01;-1.438e-01;9.584e-01;8.815e-01;-1.035e-01;8.275e-01;-9.920e-02;9.541e-01;1.861e-03;-3.432e-04;8.424e-01;4.153e-02
30.953205;9.550e-01;8.152e-01;-1.356e-01;8.733e-01;-1.420e-01;9.593e-01;8.812e-01;-1.026e-01;8.281e-01;-9.840e-02;9.550e-01;1.850e-03;-3.392e-04;8.424e-01;4.153e-02
30.954083;9.557e-01;8.157e-01;-1.340e-01;8.731e-01;-1.402e-01;9.601e-01;8.809e-01;-1.012e-01;8.285e-01;-9.720e-02;9.557e-01;1.841e-03;-3.353e-04;8.424e-01;4.153e-02
30.955107;9.566e-01;8.163e-01;-1.324e-01;8.729e-01;-1.384e-01;9.609e-01;8.806e-01;-9.990e-02;8.290e-01;-9.600e-02;9.566e-01;1.833e-03;-3.313e-04;8.424e-01;4.153e-02
30.956131;9.574e-01;8.168e-01;-1.308e-01;8.727e-01;-1.366e-01;9.618e-01;8.803e-01;-9.856e-02;8.295e-01;-9.480e-02;9.574e-01;1.827e-03;-3.273e-04;8.424e-01;4.153e-02
30.957155;9.582e-01;8.174e-01;-1.292e-01;8.725e-01;-1.348e-01;9.627e-01;8.800e-01;-9.681e-02;8.301e-01;-9.320e-02;9.582e-01;1.822e-03;-3.233e-04;8.424e-01;4.153e-02
30.958179;9.589e-01;8.179e-01;-1.272e-01;8.723e-01;-1.326e-01;9.635e-01;8.797e-01;-9.548e-02;8.306e-01;-9.200e-02;9.589e-01;1.819e-03;-3.183e-04;8.424e-01;4.153e-02
30.959203;9.597e-01;8.184e-01;-1.256e-01;8.721e-01;-1.309e-01;9.644e-01;8.794e-01;-9.333e-02;8.311e-01;-9.000e-02;9.597e-01;1.817e-03;-3.144e-04;8.424e-01;4.153e-02
30.960227;9.604e-01;8.190e-01;-1.236e-01;8.720e-01;-1.287e-01;9.652e-01;8.791e-01;-9.159e-02;8.316e-01;-8.840e-02;9.604e-01;1.817e-03;-3.094e-04;8.424e-01;4.153e-02
30.961251;9.611e-01;8.195e-01;-1.220e-01;8.718e-01;-1.269e-01;9.660e-01;8.789e-01;-8.944e-02;8.321e-01;-8.640e-02;9.611e-01;1.818e-03;-3.054e-04;8.424e-01;4.153e-02
30.962275;9.618e-01;8.201e-01;-1.200e-01;8.716e-01;-1.248e-01;9.668e-01;8.786e-01;-8.730e-02;8.326e-01;-8.440e-02;9.618e-01;1.821e-03;-3.004e-04;8.424e-01;4.153e-02
30.963299;9.624e-01;8.206e-01;-1.180e-01;8.715e-01;-1.226e-01;9.676e-01;8.783e-01;-8.516e-02;8.331e-01;-8.240e-02;9.624e-01;1.826e-03;-2.954e-04;8.424e-01;4.153e-02
30.964323;9.630e-01;8.211e-01;-1.160e-01;8.713e-01;-1.205e-01;9.684e-01;8.781e-01;-8.302e-02;8.336e-01;-8.040e-02;9.630e-01;1.832e-03;-2.904e-04;8.424e-01;4.153e-02
30.965347;9.636e-01;8.217e-01;-1.140e-01;8.712e-01;-1.183e-01;9.692e-01;8.779e-01;-8.090e-02;8.341e-01;-7.840e-02;9.636e-01;1.839e-03;-2.854e-04;8.424e-01;4.153e-02
30.966371;9.642e-01;8.222e-01;-1.120e-01;8.711e-01;-1.162e-01;9.699e-01;8.776e-01;-7.836e-02;8.346e-01;-7.600e-02;9.642e-01;1.847e-03;-2.804e-04;8.424e-01;4.153e-02
30.967395;9.648e-01;8.228e-01;-1.100e-01;8.709e-01;-1.140e-01;9.707e-01;8.774e-01;-7.582e-02;8.352e-01;-7.360e-02;9.648e-01;1.857e-03;-2.755e-04;8.424e-01;4.153e-02
30.968419;9.653e-01;8.233e-01;-1.080e-01;8.708e-01;-1.119e-01;9.714e-01;8.772e-01;-7.330e-02;8.357e-01;-7.120e-02;9.653e-01;1.868e-03;-2.705e-04;8.424e-01;4.153e-02
30.969443;9.658e-01;8.238e-01;-1.056e-01;8.707e-01;-1.093e-01;9.721e-01;8.770e-01;-7.077e-02;8.362e-01;-6.880e-02;9.658e-01;1.880e-03;-2.645e-04;8.424e-01;4.153e-02
30.970467;9.663e-01;8.244e-01;-1.036e-01;8.706e-01;-1.072e-01;9.728e-01;8.768e-01;-6.784e-02;8.367e-01;-6.600e-02;9.663e-01;1.893e-03;-2.595e-04;8.424e-01;4.153e-02
30.971491;9.668e-01;8.249e-01;-1.016e-01;8.706e-01;-1.051e-01;9.735e-01;8.766e-01;-6.533e-02;8.372e-01;-6.360e-02;9.668e-01;1.906e-03;-2.545e-04;8.424e-01;4.153e-02
30.972003;9.670e-01;8.252e-01;-1.004e-01;8.705e-01;-1.038e-01;9.739e-01;8.765e-01;-6.366e-02;8.375e-01;-6.200e-02;9.670e-01;1.914e-03;-2.515e-04;8.424e-01;4.153e-02
30.973027;9.674e-01;8.257e-01;-9.840e-02;8.704e-01;-1.017e-01;9.745e-01;8.764e-01;-6.116e-02;8.380e-01;-5.960e-02;9.674e-01;1.929e-03;-2.464e-04;8.424e-01;4.153e-02
30.974051;9.678e-01;8.263e-01;-9.600e-02;8.704e-01;-9.919e-02;9.752e-01;8.762e-01;-5.824e-02;8.386e-01;-5.680e-02;9.678e-01;1.944e-03;-2.404e-04;8.424e-01;4.153e-02
30.975075;9.682e-01;8.268e-01;-9.400e-02;8.703e-01;-9.708e-02;9.759e-01;8.760e-01;-5.534e-02;8.391e-01;-5.400e-02;9.682e-01;1.960e-03;-2.354e-04;8.424e-01;4.153e-02
30.976099;9.686e-01;8.274e-01;-9.160e-02;8.703e-01;-9.457e-02;9.765e-01;8.759e-01;-5.243e-02;8.396e-01;-5.120e-02;9.686e-01;1.977e-03;-2.294e-04;8.424e-01;4.153e-02
30.977123;9.690e-01;8.279e-01;-8.960e-02;8.702e-01;-9.247e-02;9.771e-01;8.758e-01;-4.953e-02;8.401e-01;-4.840e-02;9.690e-01;1.994e-03;-2.244e-04;8.424e-01;4.153e-02
30.978147;9.694e-01;8.285e-01;-8.760e-02;8.702e-01;-9.037e-02;9.778e-01;8.756e-01;-4.664e-02;8.406e-01;-4.560e-02;9.694e-01;2.011e-03;-2.194e-04;8.424e-01;4.153e-02
30.979171;9.697e-01;8.290e-01;-8.520e-02;8.701e-01;-8.786e-02;9.784e-01;8.755e-01;-4.375e-02;8.412e-01;-4.280e-02;9.697e-01;2.029e-03;-2.134e-04;8.424e-01;4.153e-02
30.980195;9.700e-01;8.295e-01;-8.320e-02;8.701e-01;-8.577e-02;9.789e-01;8.754e-01;-4.086e-02;8.417e-01;-4.000e-02;9.700e-01;2.046e-03;-2.084e-04;8.424e-01;4.153e-02
30.981219;9.704e-01;8.301e-01;-8.080e-02;8.701e-01;-8.327e-02;9.795e-01;8.752e-01;-3.798e-02;8.422e-01;-3.720e-02;9.704e-01;2.064e-03;-2.023e-04;8.424e-01;4.153e-02
30.982243;9.707e-01;8.306e-01;-7.880e-02;8.700e-01;-8.118e-02;9.801e-01;8.751e-01;-3.510e-02;8.427e-01;-3.440e-02;9.707e-01;2.081e-03;-1.973e-04;8.424e-01;4.153e-02
30.983267;9.710e-01;8.311e-01;-7.680e-02;8.700e-01;-7.910e-02;9.806e-01;8.750e-01;-3.222e-02;8.432e-01;-3.160e-02;9.710e-01;2.098e-03;-1.923e-04;8.424e-01;4.153e-02
30.984291;9.713e-01;8.316e-01;-7.480e-02;8.700e-01;-7.701e-02;9.812e-01;8.749e-01;-2.935e-02;8.437e-01;-2.880e-02;9.713e-01;2.116e-03;-1.873e-04;8.424e-01;4.153e-02
30.985315;9.715e-01;8.321e-01;-7.240e-02;8.699e-01;-7.452e-02;9.817e-01;8.748e-01;-2.648e-02;8.442e-01;-2.600e-02;9.715e-01;2.132e-03;-1.813e-04;8.424e-01;4.153e-02
30.986339;9.718e-01;8.326e-01;-7.040e-02;8.699e-01;-7.244e-02;9.822e-01;8.746e-01;-2.362e-02;8.446e-01;-2.320e-02;9.718e-01;2.149e-03;-1.763e-04;8.424e-01;4.153e-02
30.987363;9.721e-01;8.331e-01;-6.880e-02;8.699e-01;-7.078e-02;9.827e-01;8.745e-01;-2.117e-02;8.451e-01;-2.080e-02;9.721e-01;2.165e-03;-1.722e-04;8.424e-01;4.153e-02
30.988387;9.724e-01;8.335e-01;-6.680e-02;8.698e-01;-6.870e-02;9.832e-01;8.744e-01;-1.831e-02;8.456e-01;-1.800e-02;9.724e-01;2.180e-03;-1.672e-04;8.424e-01;4.153e-02
30.989411;9.726e-01;8.340e-01;-6.480e-02;8.698e-01;-6.662e-02;9.837e-01;8.743e-01;-1.586e-02;8.460e-01;-1.560e-02;9.726e-01;2.195e-03;-1.622e-04;8.424e-01;4.153e-02
30.990435;9.729e-01;8.345e-01;-6.280e-02;8.697e-01;-6.455e-02;9.842e-01;8.741e-01;-1.341e-02;8.464e-01;-1.320e-02;9.729e-01;2.209e-03;-1.572e-04;8.424e-01;4.153e-02
30.991459;9.731e-01;8.349e-01;-6.120e-02;8.697e-01;-6.289e-02;9.846e-01;8.740e-01;-1.097e-02;8.469e-01;-1.080e-02;9.731e-01;2.222e-03;-1.532e-04;8.424e-01;4.153e-02
30.992483;9.734e-01;8.353e-01;-5.960e-02;8.696e-01;-6.123e-02;9.851e-01;8.739e-01;-8.933e-03;8.473e-01;-8.800e-03;9.734e-01;2.235e-03;-1.491e-04;8.424e-01;4.153e-02
30.993507;9.736e-01;8.357e-01;-5.800e-02;8.695e-01;-5.957e-02;9.855e-01;8.737e-01;-6.494e-03;8.477e-01;-6.400e-03;9.736e-01;2.246e-03;-1.451e-04;8.424e-01;4.153e-02
30.994019;9.738e-01;8.359e-01;-5.720e-02;8.695e-01;-5.874e-02;9.857e-01;8.736e-01;-5.681e-03;8.479e-01;-5.600e-03;9.738e-01;2.252e-03;-1.431e-04;8.424e-01;4.153e-02
30.995043;9.740e-01;8.363e-01;-5.560e-02;8.694e-01;-5.708e-02;9.862e-01;8.735e-01;-3.651e-03;8.482e-01;-3.600e-03;9.740e-01;2.262e-03;-1.391e-04;8.424e-01;4.153e-02
30.996067;9.743e-01;8.367e-01;-5.400e-02;8.693e-01;-5.543e-02;9.866e-01;8.733e-01;-1.622e-03;8.486e-01;-1.600e-03;9.743e-01;2.272e-03;-1.351e-04;8.424e-01;4.153e-02
30.997091;9.745e-01;8.371e-01;-5.240e-02;8.692e-01;-5.377e-02;9.870e-01;8.731e-01;2.632e-07;8.489e-01;1.025e-07;9.745e-01;2.280e-03;-1.311e-04;8.424e-01;4.153e-02
30.998115;9.748e-01;8.374e-01;-5.120e-02;8.691e-01;-5.252e-02;9.874e-01;8.729e-01;2.026e-03;8.493e-01;2.000e-03;9.748e-01;2.288e-03;-1.281e-04;8.424e-01;4.153e-02
30.999139;9.750e-01;8.377e-01;-5.000e-02;8.690e-01;-5.128e-02;9.878e-01;8.727e-01;3.240e-03;8.496e-01;3.200e-03;9.750e-01;2.295e-03;-1.250e-04;8.424e-01;4.153e-02
31.000163;9.753e-01;8.380e-01;-4.880e-02;8.688e-01;-5.004e-02;9.881e-01;8.725e-01;4.858e-03;8.499e-01;4.800e-03;9.753e-01;2.300e-03;-1.220e-04;8.424e-01;4.153e-02
31.001187;9.756e-01;8.383e-01;-4.760e-02;8.687e-01;-4.879e-02;9.885e-01;8.723e-01;6.070e-03;8.502e-01;6.000e-03;9.756e-01;2.305e-03;-1.190e-04;8.424e-01;4.153e-02
31.002211;9.759e-01;8.386e-01;-4.640e-02;8.685e-01;-4.755e-02;9.889e-01;8.721e-01;7.281e-03;8.504e-01;7.200e-03;9.759e-01;2.309e-03;-1.160e-04;8.424e-01;4.153e-02
31.003235;9.761e-01;8.389e-01;-4.560e-02;8.684e-01;-4.671e-02;9.892e-01;8.718e-01;8.491e-03;8.507e-01;8.400e-03;9.761e-01;2.311e-03;-1.140e-04;8.424e-01;4.153e-02
31.004259;9.764e-01;8.391e-01;-4.480e-02;8.682e-01;-4.588e-02;9.896e-01;8.716e-01;9.297e-03;8.509e-01;9.200e-03;9.764e-01;2.313e-03;-1.120e-04;8.424e-01;4.153e-02
31.005283;9.767e-01;8.393e-01;-4.400e-02;8.680e-01;-4.505e-02;9.899e-01;8.713e-01;1.010e-02;8.511e-01;1.000e-02;9.767e-01;2.314e-03;-1.100e-04;8.424e-01;4.153e-02
31.006307;9.770e-01;8.396e-01;-4.320e-02;8.678e-01;-4.422e-02;9.903e-01;8.710e-01;1.091e-02;8.513e-01;1.080e-02;9.770e-01;2.314e-03;-1.079e-04;8.424e-01;4.153e-02
31.007819;9.775e-01;8.398e-01;-4.200e-02;8.674e-01;-4.297e-02;9.908e-01;8.706e-01;1.171e-02;8.515e-01;1.160e-02;9.775e-01;2.311e-03;-1.049e-04;8.424e-01;4.153e-02
31.008719;9.778e-01;8.400e-01;-4.160e-02;8.672e-01;-4.255e-02;9.910e-01;8.703e-01;1.211e-02;8.517e-01;1.200e-02;9.778e-01;2.309e-03;-1.039e-04;8.424e-01;4.153e-02
31.009619;9.780e-01;8.401e-01;-4.120e-02;8.670e-01;-4.212e-02;9.913e-01;8.700e-01;1.251e-02;8.518e-01;1.240e-02;9.780e-01;2.306e-03;-1.029e-04;8.424e-01;4.153e-02
31.010519;9.783e-01;8.402e-01;-4.080e-02;8.667e-01;-4.170e-02;9.916e-01;8.697e-01;1.250e-02;8.519e-01;1.240e-02;9.783e-01;2.303e-03;-1.019e-04;8.424e-01;4.153e-02
31.011419;9.786e-01;8.403e-01;-4.040e-02;8.665e-01;-4.128e-02;9.919e-01;8.694e-01;1.290e-02;8.520e-01;1.280e-02;9.786e-01;2.299e-03;-1.008e-04;8.424e-01;4.153e-02
31.012319;9.789e-01;8.404e-01;-4.000e-02;8.662e-01;-4.086e-02;9.922e-01;8.691e-01;1.290e-02;8.521e-01;1.280e-02;9.789e-01;2.294e-03;-9.983e-05;8.424e-01;4.153e-02
31.013219;9.792e-01;8.405e-01;-3.960e-02;8.660e-01;-4.044e-02;9.924e-01;8.688e-01;1.290e-02;8.521e-01;1.280e-02;9.792e-01;2.288e-03;-9.881e-05;8.424e-01;4.153e-02
31.014119;9.795e-01;8.406e-01;-3.960e-02;8.657e-01;-4.043e-02;9.927e-01;8.685e-01;1.289e-02;8.522e-01;1.280e-02;9.795e-01;2.282e-03;-9.880e-05;8.424e-01;4.153e-02
31.015019;9.798e-01;8.406e-01;-3.920e-02;8.654e-01;-4.001e-02;9.930e-01;8.682e-01;1.289e-02;8.522e-01;1.280e-02;9.798e-01;2.276e-03;-9.778e-05;8.424e-01;4.153e-02
31.016819;9.804e-01;8.407e-01;-3.880e-02;8.648e-01;-3.957e-02;9.935e-01;8.675e-01;1.248e-02;8.522e-01;1.240e-02;9.804e-01;2.261e-03;-9.675e-05;8.424e-01;4.153e-02
31.017719;9.807e-01;8.407e-01;-3.880e-02;8.645e-01;-3.956e-02;9.937e-01;8.671e-01;1.208e-02;8.523e-01;1.200e-02;9.807e-01;2.254e-03;-9.673e-05;8.424e-01;4.153e-02
31.018619;9.811e-01;8.407e-01;-3.840e-02;8.642e-01;-3.914e-02;9.940e-01;8.667e-01;1.207e-02;8.522e-01;1.200e-02;9.811e-01;2.245e-03;-9.572e-05;8.424e-01;4.153e-02
31.019429;9.814e-01;8.407e-01;-3.840e-02;8.639e-01;-3.913e-02;9.942e-01;8.664e-01;1.167e-02;8.522e-01;1.160e-02;9.814e-01;2.238e-03;-9.570e-05;8.424e-01;4.153e-02
31.020239;9.816e-01;8.407e-01;-3.840e-02;8.636e-01;-3.912e-02;9.945e-01;8.661e-01;1.126e-02;8.522e-01;1.120e-02;9.816e-01;2.230e-03;-9.569e-05;8.424e-01;4.153e-02
31.021049;9.819e-01;8.407e-01;-3.800e-02;8.633e-01;-3.870e-02;9.947e-01;8.657e-01;1.126e-02;8.522e-01;1.120e-02;9.819e-01;2.221e-03;-9.468e-05;8.424e-01;4.153e-02
31.022669;9.825e-01;8.406e-01;-3.800e-02;8.627e-01;-3.868e-02;9.951e-01;8.650e-01;1.045e-02;8.521e-01;1.040e-02;9.825e-01;2.204e-03;-9.467e-05;8.424e-01;4.153e-02
31.023479;9.828e-01;8.406e-01;-3.800e-02;8.624e-01;-3.866e-02;9.954e-01;8.647e-01;1.005e-02;8.520e-01;1.000e-02;9.828e-01;2.195e-03;-9.467e-05;8.424e-01;4.153e-02
31.024289;9.831e-01;8.405e-01;-3.800e-02;8.621e-01;-3.865e-02;9.956e-01;8.643e-01;9.643e-03;8.520e-01;9.600e-03;9.831e-01;2.186e-03;-9.466e-05;8.424e-01;4.153e-02
31.025099;9.834e-01;8.405e-01;-3.800e-02;8.617e-01;-3.864e-02;9.958e-01;8.639e-01;9.240e-03;8.519e-01;9.200e-03;9.834e-01;2.177e-03;-9.466e-05;8.424e-01;4.153e-02
