time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
31.355398;1.005e+00;8.317e-01;1.480e-02;8.279e-01;1.472e-02;1.020e+00;8.262e-01;5.452e-02;8.424e-01;5.560e-02;1.005e+00;2.079e-03;3.711e-05;8.424e-01;4.153e-02
31.356398;1.005e+00;8.321e-01;1.480e-02;8.280e-01;1.472e-02;1.020e+00;8.264e-01;5.452e-02;8.425e-01;5.560e-02;1.005e+00;2.080e-03;3.711e-05;8.424e-01;4.153e-02
31.357398;1.005e+00;8.320e-01;1.480e-02;8.280e-01;1.472e-02;1.020e+00;8.263e-01;5.452e-02;8.425e-01;5.560e-02;1.005e+00;2.080e-03;3.711e-05;8.424e-01;4.153e-02
31.358398;1.005e+00;8.320e-01;1.480e-02;8.280e-01;1.472e-02;1.020e+00;8.263e-01;5.492e-02;8.425e-01;5.600e-02;1.005e+00;2.080e-03;3.710e-05;8.424e-01;4.153e-02
31.359398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.427e-01;5.600e-02;1.005e+00;2.081e-03;3.710e-05;8.424e-01;4.153e-02
31.361398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.427e-01;5.600e-02;1.005e+00;2.081e-03;3.709e-05;8.424e-01;4.153e-02
31.362398;1.005e+00;8.327e-01;1.480e-02;8.282e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.427e-01;5.600e-02;1.005e+00;2.082e-03;3.709e-05;8.424e-01;4.153e-02
31.363398;1.005e+00;8.328e-01;1.480e-02;8.282e-01;1.472e-02;1.020e+00;8.266e-01;5.492e-02;8.429e-01;5.600e-02;1.005e+00;2.082e-03;3.708e-05;8.424e-01;4.153e-02
31.364398;1.005e+00;8.328e-01;1.480e-02;8.282e-01;1.472e-02;1.020e+00;8.266e-01;5.492e-02;8.429e-01;5.600e-02;1.005e+00;2.082e-03;3.708e-05;8.424e-01;4.153e-02
31.365398;1.005e+00;8.331e-01;1.480e-02;8.284e-01;1.472e-02;1.020e+00;8.266e-01;5.492e-02;8.429e-01;5.600e-02;1.005e+00;2.083e-03;3.708e-05;8.424e-01;4.153e-02
31.366398;1.005e+00;8.331e-01;1.480e-02;8.284e-01;1.472e-02;1.020e+00;8.268e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.083e-03;3.708e-05;8.424e-01;4.153e-02
31.369398;1.005e+00;8.332e-01;1.480e-02;8.284e-01;1.472e-02;1.020e+00;8.268e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.083e-03;3.707e-05;8.424e-01;4.153e-02
31.370398;1.005e+00;8.336e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.268e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.084e-03;3.707e-05;8.424e-01;4.153e-02
31.371398;1.005e+00;8.336e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.433e-01;5.600e-02;1.005e+00;2.084e-03;3.707e-05;8.424e-01;4.153e-02
31.373398;1.005e+00;8.336e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.434e-01;5.600e-02;1.005e+00;2.084e-03;3.707e-05;8.424e-01;4.153e-02
31.388398;1.005e+00;8.336e-01;1.480e-02;8.288e-01;1.472e-02;1.020e+00;8.272e-01;5.492e-02;8.436e-01;5.600e-02;1.005e+00;2.083e-03;3.719e-05;8.424e-01;4.153e-02
31.389398;1.005e+00;8.336e-01;1.480e-02;8.288e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.433e-01;5.600e-02;1.005e+00;2.083e-03;3.720e-05;8.424e-01;4.153e-02
31.390398;1.005e+00;8.336e-01;1.480e-02;8.288e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.433e-01;5.600e-02;1.005e+00;2.083e-03;3.721e-05;8.424e-01;4.153e-02
31.391398;1.005e+00;8.332e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.433e-01;5.600e-02;1.005e+00;2.082e-03;3.722e-05;8.424e-01;4.153e-02
31.394398;1.005e+00;8.332e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.270e-01;5.492e-02;8.434e-01;5.600e-02;1.005e+00;2.082e-03;3.726e-05;8.424e-01;4.153e-02
31.395398;1.005e+00;8.332e-01;1.480e-02;8.286e-01;1.472e-02;1.020e+00;8.267e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.082e-03;3.727e-05;8.424e-01;4.153e-02
31.396398;1.005e+00;8.328e-01;1.480e-02;8.283e-01;1.472e-02;1.020e+00;8.267e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.081e-03;3.728e-05;8.424e-01;4.153e-02
31.399398;1.005e+00;8.328e-01;1.480e-02;8.283e-01;1.472e-02;1.020e+00;8.267e-01;5.492e-02;8.431e-01;5.600e-02;1.005e+00;2.081e-03;3.731e-05;8.424e-01;4.153e-02
31.400398;1.005e+00;8.328e-01;1.480e-02;8.283e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.081e-03;3.732e-05;8.424e-01;4.153e-02
31.401398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.080e-03;3.732e-05;8.424e-01;4.153e-02
31.403398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.080e-03;3.733e-05;8.424e-01;4.153e-02
31.404398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.080e-03;3.732e-05;8.424e-01;4.153e-02
31.405398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.080e-03;3.732e-05;8.424e-01;4.153e-02
31.406398;1.005e+00;8.320e-01;1.480e-02;8.278e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.079e-03;3.731e-05;8.424e-01;4.153e-02
31.407398;1.005e+00;8.320e-01;1.480e-02;8.278e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.079e-03;3.730e-05;8.424e-01;4.153e-02
31.408398;1.005e+00;8.320e-01;1.480e-02;8.278e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.560e-02;1.005e+00;2.079e-03;3.729e-05;8.424e-01;4.153e-02
31.409398;1.005e+00;8.320e-01;1.480e-02;8.278e-01;1.472e-02;1.020e+00;8.258e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.728e-05;8.424e-01;4.153e-02
31.410398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.258e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.727e-05;8.424e-01;4.153e-02
31.411398;1.005e+00;8.316e-01;1.480e-02;8.274e-01;1.472e-02;1.020e+00;8.258e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.078e-03;3.725e-05;8.424e-01;4.153e-02
31.414398;1.005e+00;8.316e-01;1.480e-02;8.274e-01;1.472e-02;1.020e+00;8.258e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.078e-03;3.720e-05;8.424e-01;4.153e-02
31.415398;1.005e+00;8.316e-01;1.480e-02;8.274e-01;1.472e-02;1.020e+00;8.254e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.717e-05;8.424e-01;4.153e-02
31.416398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.254e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.715e-05;8.424e-01;4.153e-02
31.417398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.254e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.712e-05;8.424e-01;4.153e-02
31.418398;1.005e+00;8.312e-01;1.480e-02;8.269e-01;1.472e-02;1.020e+00;8.254e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.077e-03;3.710e-05;8.424e-01;4.153e-02
31.424398;1.005e+00;8.312e-01;1.480e-02;8.269e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.077e-03;3.695e-05;8.424e-01;4.153e-02
31.425398;1.005e+00;8.312e-01;1.440e-02;8.269e-01;1.432e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.077e-03;3.593e-05;8.424e-01;4.153e-02
31.426398;1.005e+00;8.312e-01;1.440e-02;8.269e-01;1.432e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.077e-03;3.590e-05;8.424e-01;4.153e-02
31.430398;1.005e+00;8.312e-01;1.440e-02;8.268e-01;1.432e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.583e-05;8.424e-01;4.153e-02
31.431398;1.005e+00;8.312e-01;1.480e-02;8.268e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.682e-05;8.424e-01;4.153e-02
31.432398;1.005e+00;8.312e-01;1.480e-02;8.268e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.680e-05;8.424e-01;4.153e-02
31.433398;1.005e+00;8.312e-01;1.480e-02;8.269e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.679e-05;8.424e-01;4.153e-02
31.436398;1.005e+00;8.312e-01;1.480e-02;8.269e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.078e-03;3.678e-05;8.424e-01;4.153e-02
31.437398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.079e-03;3.678e-05;8.424e-01;4.153e-02
31.439398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.253e-01;5.452e-02;8.416e-01;5.560e-02;1.005e+00;2.079e-03;3.679e-05;8.424e-01;4.153e-02
31.440398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.680e-05;8.424e-01;4.153e-02
31.445398;1.005e+00;8.316e-01;1.480e-02;8.273e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.688e-05;8.424e-01;4.153e-02
31.446398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.690e-05;8.424e-01;4.153e-02
31.447398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.257e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.692e-05;8.424e-01;4.153e-02
31.448398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.261e-01;5.452e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.694e-05;8.424e-01;4.153e-02
31.449398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.261e-01;5.452e-02;8.424e-01;5.560e-02;1.005e+00;2.080e-03;3.697e-05;8.424e-01;4.153e-02
31.453398;1.005e+00;8.320e-01;1.480e-02;8.277e-01;1.472e-02;1.020e+00;8.261e-01;5.452e-02;8.424e-01;5.560e-02;1.005e+00;2.080e-03;3.706e-05;8.424e-01;4.153e-02
31.454398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.560e-02;1.005e+00;2.081e-03;3.708e-05;8.424e-01;4.153e-02
31.455398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.081e-03;3.710e-05;8.424e-01;4.153e-02
31.456398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.261e-01;5.492e-02;8.424e-01;5.600e-02;1.005e+00;2.081e-03;3.711e-05;8.424e-01;4.153e-02
31.457398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.081e-03;3.712e-05;8.424e-01;4.153e-02
31.465398;1.005e+00;8.324e-01;1.480e-02;8.281e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.081e-03;3.713e-05;8.424e-01;4.153e-02
31.466398;1.005e+00;8.328e-01;1.480e-02;8.285e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.082e-03;3.713e-05;8.424e-01;4.153e-02
31.476398;1.005e+00;8.328e-01;1.480e-02;8.285e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.600e-02;1.005e+00;2.082e-03;3.708e-05;8.424e-01;4.153e-02
31.477398;1.005e+00;8.328e-01;1.480e-02;8.285e-01;1.472e-02;1.020e+00;8.265e-01;5.492e-02;8.428e-01;5.560e-02;1.005e+00;2.082e-03;3.709e-05;8.424e-01;4.153e-02
31.478398;1.005e+00;8.328e-01;1.480e-02;8.285e-01;1.472e-02;1.020e+00;8.265e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.082e-03;3.710e-05;8.424e-01;4.153e-02
31.479398;1.005e+00;8.328e-01;1.480e-02;8.285e-01;1.472e-02;1.020e+00;8.265e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.082e-03;3.711e-05;8.424e-01;4.153e-02
31.480398;1.005e+00;8.328e-01;1.440e-02;8.285e-01;1.433e-02;1.020e+00;8.265e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.082e-03;3.612e-05;8.424e-01;4.153e-02
31.481398;1.005e+00;8.324e-01;1.440e-02;8.281e-01;1.433e-02;1.020e+00;8.265e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.081e-03;3.614e-05;8.424e-01;4.153e-02
31.490398;1.005e+00;8.324e-01;1.440e-02;8.281e-01;1.433e-02;1.020e+00;8.265e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.081e-03;3.633e-05;8.424e-01;4.153e-02
31.491398;1.005e+00;8.324e-01;1.440e-02;8.281e-01;1.433e-02;1.020e+00;8.266e-01;5.453e-02;8.428e-01;5.560e-02;1.005e+00;2.081e-03;3.635e-05;8.424e-01;4.153e-02
31.492398;1.005e+00;8.324e-01;1.440e-02;8.281e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.424e-01;5.560e-02;1.005e+00;2.081e-03;3.636e-05;8.424e-01;4.153e-02
31.495398;1.005e+00;8.324e-01;1.440e-02;8.281e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.424e-01;5.560e-02;1.005e+00;2.081e-03;3.640e-05;8.424e-01;4.153e-02
31.496398;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.424e-01;5.560e-02;1.005e+00;2.080e-03;3.641e-05;8.424e-01;4.153e-02
31.504398;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.424e-01;5.560e-02;1.005e+00;2.080e-03;3.641e-05;8.424e-01;4.153e-02
31.505398;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.262e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.640e-05;8.424e-01;4.153e-02
31.506398;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.640e-05;8.424e-01;4.153e-02
31.511398;1.005e+00;8.320e-01;1.440e-02;8.277e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.080e-03;3.639e-05;8.424e-01;4.153e-02
31.512398;1.005e+00;8.316e-01;1.440e-02;8.273e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.639e-05;8.424e-01;4.153e-02
31.514398;1.005e+00;8.316e-01;1.440e-02;8.273e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.640e-05;8.424e-01;4.153e-02
31.515398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.640e-05;8.424e-01;4.153e-02
31.521398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.560e-02;1.005e+00;2.079e-03;3.641e-05;8.424e-01;4.153e-02
31.522398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.520e-02;1.005e+00;2.079e-03;3.642e-05;8.424e-01;4.153e-02
31.523398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.453e-02;8.420e-01;5.520e-02;1.005e+00;2.079e-03;3.642e-05;8.424e-01;4.153e-02
31.524398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.079e-03;3.642e-05;8.424e-01;4.153e-02
31.530398;1.005e+00;8.316e-01;1.440e-02;8.274e-01;1.433e-02;1.020e+00;8.258e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.079e-03;3.642e-05;8.424e-01;4.153e-02
31.531398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.258e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.641e-05;8.424e-01;4.153e-02
31.537398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.258e-01;5.414e-02;8.420e-01;5.520e-02;1.005e+00;2.080e-03;3.639e-05;8.424e-01;4.153e-02
31.538398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.639e-05;8.424e-01;4.153e-02
31.548398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.262e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.634e-05;8.424e-01;4.153e-02
31.549398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.634e-05;8.424e-01;4.153e-02
31.550398;1.005e+00;8.320e-01;1.440e-02;8.278e-01;1.433e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.634e-05;8.424e-01;4.153e-02
31.551398;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.535e-05;8.424e-01;4.153e-02
31.554398;1.005e+00;8.320e-01;1.400e-02;8.278e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.535e-05;8.424e-01;4.153e-02
31.555398;1.005e+00;8.324e-01;1.400e-02;8.282e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.536e-05;8.424e-01;4.153e-02
31.567398;1.005e+00;8.324e-01;1.400e-02;8.282e-01;1.393e-02;1.020e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.537e-05;8.424e-01;4.153e-02
31.568398;1.005e+00;8.324e-01;1.400e-02;8.282e-01;1.393e-02;1.019e+00;8.263e-01;5.414e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.537e-05;8.424e-01;4.153e-02
31.575398;1.005e+00;8.324e-01;1.400e-02;8.282e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.541e-05;8.424e-01;4.153e-02
31.576398;1.005e+00;8.324e-01;1.400e-02;8.283e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.543e-05;8.424e-01;4.153e-02
31.578398;1.005e+00;8.324e-01;1.400e-02;8.283e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.081e-03;3.545e-05;8.424e-01;4.153e-02
31.579398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.546e-05;8.424e-01;4.153e-02
31.599398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.263e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.554e-05;8.424e-01;4.153e-02
31.600398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.552e-05;8.424e-01;4.153e-02
31.603398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.520e-02;1.005e+00;2.080e-03;3.545e-05;8.424e-01;4.153e-02
31.604398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.415e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.542e-05;8.424e-01;4.153e-02
31.605398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.538e-05;8.424e-01;4.153e-02
31.614398;1.005e+00;8.320e-01;1.400e-02;8.279e-01;1.393e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.508e-05;8.424e-01;4.153e-02
31.615398;1.005e+00;8.320e-01;1.360e-02;8.279e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.406e-05;8.424e-01;4.153e-02
31.634398;1.005e+00;8.320e-01;1.360e-02;8.279e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.417e-05;8.424e-01;4.153e-02
31.635398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.419e-05;8.424e-01;4.153e-02
31.650398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.264e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.438e-05;8.424e-01;4.153e-02
31.651398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.353e-02;1.019e+00;8.265e-01;5.376e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.438e-05;8.424e-01;4.153e-02
31.675398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.354e-02;1.019e+00;8.265e-01;5.377e-02;8.424e-01;5.480e-02;1.005e+00;2.080e-03;3.433e-05;8.424e-01;4.153e-02
31.676398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.354e-02;1.019e+00;8.265e-01;5.377e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.434e-05;8.424e-01;4.153e-02
31.677398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.354e-02;1.019e+00;8.265e-01;5.337e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.436e-05;8.424e-01;4.153e-02
31.682398;1.005e+00;8.320e-01;1.360e-02;8.280e-01;1.354e-02;1.019e+00;8.265e-01;5.337e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.443e-05;8.424e-01;4.153e-02
31.683398;1.005e+00;8.320e-01;1.320e-02;8.280e-01;1.314e-02;1.019e+00;8.265e-01;5.337e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.345e-05;8.424e-01;4.153e-02
31.689398;1.005e+00;8.320e-01;1.320e-02;8.280e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.352e-05;8.424e-01;4.153e-02
31.690398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.353e-05;8.424e-01;4.153e-02
31.699398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.265e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.360e-05;8.424e-01;4.153e-02
31.700398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.080e-03;3.360e-05;8.424e-01;4.153e-02
31.742398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.338e-02;8.424e-01;5.440e-02;1.005e+00;2.079e-03;3.382e-05;8.424e-01;4.153e-02
31.743398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.338e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.380e-05;8.424e-01;4.153e-02
31.744398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.377e-05;8.424e-01;4.153e-02
31.745398;1.005e+00;8.320e-01;1.320e-02;8.281e-01;1.314e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.374e-05;8.424e-01;4.153e-02
31.746398;1.005e+00;8.320e-01;1.320e-02;8.282e-01;1.314e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.371e-05;8.424e-01;4.153e-02
31.748398;1.005e+00;8.320e-01;1.320e-02;8.282e-01;1.314e-02;1.019e+00;8.266e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.364e-05;8.424e-01;4.153e-02
31.749398;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.267e-01;5.299e-02;8.424e-01;5.400e-02;1.005e+00;2.079e-03;3.261e-05;8.424e-01;4.153e-02
31.798398;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.267e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.218e-05;8.424e-01;4.153e-02
31.799398;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.217e-05;8.424e-01;4.153e-02
31.801398;1.005e+00;8.320e-01;1.280e-02;8.282e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.214e-05;8.424e-01;4.153e-02
31.802398;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.212e-05;8.424e-01;4.153e-02
31.808398;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.400e-02;1.005e+00;2.080e-03;3.204e-05;8.424e-01;4.153e-02
31.809398;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.300e-02;8.424e-01;5.360e-02;1.005e+00;2.080e-03;3.203e-05;8.424e-01;4.153e-02
31.810398;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.080e-03;3.202e-05;8.424e-01;4.153e-02
31.813398;1.005e+00;8.320e-01;1.280e-02;8.283e-01;1.274e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.080e-03;3.201e-05;8.424e-01;4.153e-02
31.814398;1.005e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.005e+00;2.080e-03;3.101e-05;8.424e-01;4.153e-02
31.815398;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.234e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.101e-05;8.424e-01;4.153e-02
31.848398;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.268e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.069e-05;8.424e-01;4.153e-02
31.849398;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.068e-05;8.424e-01;4.153e-02
31.858398;1.004e+00;8.320e-01;1.240e-02;8.283e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.061e-05;8.424e-01;4.153e-02
31.859398;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.060e-05;8.424e-01;4.153e-02
31.877398;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.360e-02;1.004e+00;2.080e-03;3.059e-05;8.424e-01;4.153e-02
31.878398;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.261e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.059e-05;8.424e-01;4.153e-02
31.879398;1.004e+00;8.320e-01;1.240e-02;8.284e-01;1.235e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.060e-05;8.424e-01;4.153e-02
31.880398;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.961e-05;8.424e-01;4.153e-02
31.899398;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.269e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.997e-05;8.424e-01;4.153e-02
31.900398;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.270e-01;5.222e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;2.999e-05;8.424e-01;4.153e-02
31.916398;1.004e+00;8.320e-01;1.200e-02;8.284e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.024e-05;8.424e-01;4.153e-02
31.917398;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.025e-05;8.424e-01;4.153e-02
31.947398;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.320e-02;1.004e+00;2.080e-03;3.041e-05;8.424e-01;4.153e-02
31.948398;1.004e+00;8.320e-01;1.200e-02;8.285e-01;1.195e-02;1.019e+00;8.270e-01;5.223e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;3.042e-05;8.424e-01;4.153e-02
31.949398;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.942e-05;8.424e-01;4.153e-02
31.950398;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.270e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.943e-05;8.424e-01;4.153e-02
31.951398;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.943e-05;8.424e-01;4.153e-02
31.975398;1.004e+00;8.320e-01;1.160e-02;8.285e-01;1.155e-02;1.019e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.961e-05;8.424e-01;4.153e-02
31.976398;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.961e-05;8.424e-01;4.153e-02
32.002398;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.271e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.955e-05;8.424e-01;4.153e-02
32.003398;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.184e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.953e-05;8.424e-01;4.153e-02
32.017398;1.004e+00;8.320e-01;1.160e-02;8.286e-01;1.155e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.907e-05;8.424e-01;4.153e-02
32.018398;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.804e-05;8.424e-01;4.153e-02
32.019398;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.280e-02;1.004e+00;2.080e-03;2.800e-05;8.424e-01;4.153e-02
32.020398;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.185e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.796e-05;8.424e-01;4.153e-02
32.021398;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.145e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.792e-05;8.424e-01;4.153e-02
32.034398;1.004e+00;8.320e-01;1.120e-02;8.286e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.757e-05;8.424e-01;4.153e-02
32.035398;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.115e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.080e-03;2.756e-05;8.424e-01;4.153e-02
32.056398;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.272e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.760e-05;8.424e-01;4.153e-02
32.057398;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.760e-05;8.424e-01;4.153e-02
32.089398;1.004e+00;8.320e-01;1.120e-02;8.287e-01;1.116e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.764e-05;8.424e-01;4.153e-02
32.090398;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.667e-05;8.424e-01;4.153e-02
32.092398;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.240e-02;1.004e+00;2.079e-03;2.674e-05;8.424e-01;4.153e-02
32.093398;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.146e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.677e-05;8.424e-01;4.153e-02
32.094398;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.681e-05;8.424e-01;4.153e-02
32.095398;1.004e+00;8.320e-01;1.080e-02;8.287e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.685e-05;8.424e-01;4.153e-02
32.096398;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.688e-05;8.424e-01;4.153e-02
32.110398;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.273e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.735e-05;8.424e-01;4.153e-02
32.111398;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.274e-01;5.107e-02;8.424e-01;5.200e-02;1.004e+00;2.079e-03;2.737e-05;8.424e-01;4.153e-02
32.157398;1.004e+00;8.320e-01;1.080e-02;8.288e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.674e-05;8.424e-01;4.153e-02
32.158398;1.004e+00;8.320e-01;1.080e-02;8.289e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.673e-05;8.424e-01;4.153e-02
32.162398;1.004e+00;8.320e-01;1.080e-02;8.289e-01;1.076e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.671e-05;8.424e-01;4.153e-02
32.163398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.571e-05;8.424e-01;4.153e-02
32.165398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.274e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.573e-05;8.424e-01;4.153e-02
32.166398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.574e-05;8.424e-01;4.153e-02
32.167398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.200e-02;1.004e+00;2.080e-03;2.575e-05;8.424e-01;4.153e-02
32.168398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.577e-05;8.424e-01;4.153e-02
32.169398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.108e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.579e-05;8.424e-01;4.153e-02
32.170398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.068e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.580e-05;8.424e-01;4.153e-02
32.221398;1.004e+00;8.320e-01;1.040e-02;8.289e-01;1.036e-02;1.018e+00;8.275e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.572e-05;8.424e-01;4.153e-02
32.222398;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.275e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.572e-05;8.424e-01;4.153e-02
32.223398;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.572e-05;8.424e-01;4.153e-02
32.237398;1.004e+00;8.320e-01;1.040e-02;8.290e-01;1.036e-02;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.578e-05;8.424e-01;4.153e-02
32.238398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.479e-05;8.424e-01;4.153e-02
32.245398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.160e-02;1.004e+00;2.080e-03;2.482e-05;8.424e-01;4.153e-02
32.246398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.069e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.482e-05;8.424e-01;4.153e-02
32.247398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.482e-05;8.424e-01;4.153e-02
32.279398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.276e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.486e-05;8.424e-01;4.153e-02
32.280398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.964e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.485e-05;8.424e-01;4.153e-02
32.286398;1.004e+00;8.320e-01;1.000e-02;8.290e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.481e-05;8.424e-01;4.153e-02
32.287398;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.030e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.481e-05;8.424e-01;4.153e-02
32.314398;1.004e+00;8.320e-01;1.000e-02;8.291e-01;9.965e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.527e-05;8.424e-01;4.153e-02
32.315398;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.566e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.431e-05;8.424e-01;4.153e-02
32.318398;1.004e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.004e+00;2.080e-03;2.442e-05;8.424e-01;4.153e-02
32.319398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.446e-05;8.424e-01;4.153e-02
32.324398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.120e-02;1.003e+00;2.080e-03;2.465e-05;8.424e-01;4.153e-02
32.325398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.468e-05;8.424e-01;4.153e-02
32.326398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;5.031e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.471e-05;8.424e-01;4.153e-02
32.327398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.474e-05;8.424e-01;4.153e-02
32.337398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.277e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.496e-05;8.424e-01;4.153e-02
32.338398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.497e-05;8.424e-01;4.153e-02
32.352398;1.003e+00;8.320e-01;9.600e-03;8.291e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.505e-05;8.424e-01;4.153e-02
32.353398;1.003e+00;8.320e-01;9.600e-03;8.292e-01;9.567e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.504e-05;8.424e-01;4.153e-02
32.393398;1.003e+00;8.320e-01;9.600e-03;8.292e-01;9.568e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.400e-05;8.424e-01;4.153e-02
32.394398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.301e-05;8.424e-01;4.153e-02
32.397398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.278e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.304e-05;8.424e-01;4.153e-02
32.398398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.305e-05;8.424e-01;4.153e-02
32.406398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.080e-02;1.003e+00;2.080e-03;2.308e-05;8.424e-01;4.153e-02
32.407398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.308e-05;8.424e-01;4.153e-02
32.408398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.992e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.308e-05;8.424e-01;4.153e-02
32.409398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.169e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.307e-05;8.424e-01;4.153e-02
32.420398;1.003e+00;8.320e-01;9.200e-03;8.292e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.295e-05;8.424e-01;4.153e-02
32.421398;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.293e-05;8.424e-01;4.153e-02
32.435398;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.018e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.285e-05;8.424e-01;4.153e-02
32.436398;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.279e-01;4.953e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.285e-05;8.424e-01;4.153e-02
32.458398;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.279e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.308e-05;8.424e-01;4.153e-02
32.459398;1.003e+00;8.320e-01;9.200e-03;8.293e-01;9.170e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.309e-05;8.424e-01;4.153e-02
32.475398;1.003e+00;8.320e-01;9.201e-03;8.293e-01;9.170e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.314e-05;8.424e-01;4.153e-02
32.476398;1.003e+00;8.320e-01;8.801e-03;8.293e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.213e-05;8.424e-01;4.153e-02
32.490398;1.003e+00;8.320e-01;8.800e-03;8.293e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.040e-02;1.003e+00;2.080e-03;2.198e-05;8.424e-01;4.153e-02
32.491398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.197e-05;8.424e-01;4.153e-02
32.492398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.954e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.196e-05;8.424e-01;4.153e-02
32.493398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.195e-05;8.424e-01;4.153e-02
32.520398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.280e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.188e-05;8.424e-01;4.153e-02
32.521398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.772e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.080e-03;2.189e-05;8.424e-01;4.153e-02
32.559398;1.003e+00;8.320e-01;8.800e-03;8.294e-01;8.773e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.079e-03;2.243e-05;8.424e-01;4.153e-02
32.560398;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.079e-03;2.141e-05;8.424e-01;4.153e-02
32.562398;1.003e+00;8.320e-01;8.400e-03;8.294e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.079e-03;2.137e-05;8.424e-01;4.153e-02
32.563398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.374e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.079e-03;2.135e-05;8.424e-01;4.153e-02
32.578398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;5.000e-02;1.003e+00;2.079e-03;2.082e-05;8.424e-01;4.153e-02
32.579398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.915e-02;8.424e-01;4.960e-02;1.003e+00;2.079e-03;2.078e-05;8.424e-01;4.153e-02
32.580398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.374e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.079e-03;2.075e-05;8.424e-01;4.153e-02
32.585398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.281e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.079e-03;2.060e-05;8.424e-01;4.153e-02
32.586398;1.003e+00;8.320e-01;8.400e-03;8.295e-01;8.375e-03;1.017e+00;8.282e-01;4.876e-02;8.424e-01;4.960e-02;1.003e+00;2.079e-03;2.058e-05;8.424e-01;4.153e-02
32.635398;1.003e+00;8.320e-01;8.401e-03;8.295e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.081e-05;8.424e-01;4.153e-02
32.636398;1.003e+00;8.320e-01;8.401e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.083e-05;8.424e-01;4.153e-02
32.646398;1.003e+00;8.320e-01;8.401e-03;8.296e-01;8.375e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;2.097e-05;8.424e-01;4.153e-02
32.647398;1.003e+00;8.320e-01;8.001e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.998e-05;8.424e-01;4.153e-02
32.650398;1.003e+00;8.320e-01;8.001e-03;8.296e-01;7.977e-03;1.017e+00;8.282e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.998e-05;8.424e-01;4.153e-02
32.651398;1.003e+00;8.320e-01;8.001e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.998e-05;8.424e-01;4.153e-02
32.667398;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.960e-02;1.003e+00;2.080e-03;1.975e-05;8.424e-01;4.153e-02
32.668398;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.973e-05;8.424e-01;4.153e-02
32.669398;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.877e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.971e-05;8.424e-01;4.153e-02
32.670398;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.969e-05;8.424e-01;4.153e-02
32.711398;1.003e+00;8.320e-01;8.000e-03;8.296e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.989e-05;8.424e-01;4.153e-02
32.712398;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.989e-05;8.424e-01;4.153e-02
32.717398;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.283e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.986e-05;8.424e-01;4.153e-02
32.718398;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.977e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.985e-05;8.424e-01;4.153e-02
32.735398;1.003e+00;8.320e-01;8.000e-03;8.297e-01;7.978e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.081e-03;1.975e-05;8.424e-01;4.153e-02
32.736398;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.081e-03;1.876e-05;8.424e-01;4.153e-02
32.761398;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.920e-02;1.003e+00;2.080e-03;1.888e-05;8.424e-01;4.153e-02
32.762398;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.838e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.890e-05;8.424e-01;4.153e-02
32.763398;1.003e+00;8.320e-01;7.600e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.891e-05;8.424e-01;4.153e-02
32.785398;1.003e+00;8.320e-01;7.599e-03;8.297e-01;7.579e-03;1.017e+00;8.284e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.904e-05;8.424e-01;4.153e-02
32.786398;1.003e+00;8.320e-01;7.599e-03;8.297e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.904e-05;8.424e-01;4.153e-02
32.788398;1.003e+00;8.320e-01;7.599e-03;8.297e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.903e-05;8.424e-01;4.153e-02
32.789398;1.003e+00;8.320e-01;7.599e-03;8.298e-01;7.579e-03;1.017e+00;8.285e-01;4.799e-02;8.424e-01;4.880e-02;1.003e+00;2.081e-03;1.903e-05;8.424e-01;4.153e-02
32.828398;1.003e+00;8.320e-01;7.599e-03;8.298e-01;7.580e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.918e-05;8.424e-01;4.153e-02
32.829398;1.003e+00;8.320e-01;7.199e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.818e-05;8.424e-01;4.153e-02
32.856398;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.285e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.822e-05;8.424e-01;4.153e-02
32.857398;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.800e-02;8.424e-01;4.880e-02;1.003e+00;2.080e-03;1.823e-05;8.424e-01;4.153e-02
32.858398;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.800e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.825e-05;8.424e-01;4.153e-02
32.859398;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.800e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.827e-05;8.424e-01;4.153e-02
32.860398;1.003e+00;8.320e-01;7.200e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.760e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.829e-05;8.424e-01;4.153e-02
32.868398;1.003e+00;8.320e-01;7.201e-03;8.298e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.842e-05;8.424e-01;4.153e-02
32.869398;1.003e+00;8.320e-01;7.201e-03;8.299e-01;7.181e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.843e-05;8.424e-01;4.153e-02
32.924398;1.003e+00;8.320e-01;7.200e-03;8.299e-01;7.182e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.814e-05;8.424e-01;4.153e-02
32.925398;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.716e-05;8.424e-01;4.153e-02
32.928398;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.286e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.720e-05;8.424e-01;4.153e-02
32.929398;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.722e-05;8.424e-01;4.153e-02
32.930398;1.003e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.003e+00;2.080e-03;1.723e-05;8.424e-01;4.153e-02
32.931398;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.080e-03;1.724e-05;8.424e-01;4.153e-02
32.950398;1.002e+00;8.320e-01;6.800e-03;8.299e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.080e-03;1.753e-05;8.424e-01;4.153e-02
32.951398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.080e-03;1.754e-05;8.424e-01;4.153e-02
32.957398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.840e-02;1.002e+00;2.080e-03;1.752e-05;8.424e-01;4.153e-02
32.958398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.751e-05;8.424e-01;4.153e-02
32.959398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.761e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.750e-05;8.424e-01;4.153e-02
32.960398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.783e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.748e-05;8.424e-01;4.153e-02
32.985398;1.002e+00;8.320e-01;6.801e-03;8.300e-01;6.784e-03;1.017e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.708e-05;8.424e-01;4.153e-02
32.986398;1.002e+00;8.320e-01;6.801e-03;8.300e-01;6.784e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.705e-05;8.424e-01;4.153e-02
33.003398;1.002e+00;8.320e-01;6.801e-03;8.300e-01;6.784e-03;1.016e+00;8.287e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.642e-05;8.424e-01;4.153e-02
33.004398;1.002e+00;8.320e-01;6.801e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.637e-05;8.424e-01;4.153e-02
33.024398;1.002e+00;8.320e-01;6.800e-03;8.300e-01;6.784e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.603e-05;8.424e-01;4.153e-02
33.025398;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.385e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.505e-05;8.424e-01;4.153e-02
33.035398;1.002e+00;8.320e-01;6.400e-03;8.300e-01;6.386e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.536e-05;8.424e-01;4.153e-02
33.036398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.386e-03;1.016e+00;8.288e-01;4.722e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.539e-05;8.424e-01;4.153e-02
33.061398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.800e-02;1.002e+00;2.080e-03;1.579e-05;8.424e-01;4.153e-02
33.062398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.578e-05;8.424e-01;4.153e-02
33.063398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.723e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.578e-05;8.424e-01;4.153e-02
33.064398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.577e-05;8.424e-01;4.153e-02
33.079398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.288e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.556e-05;8.424e-01;4.153e-02
33.080398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.289e-01;4.683e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.554e-05;8.424e-01;4.153e-02
33.124398;1.002e+00;8.320e-01;6.401e-03;8.301e-01;6.385e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.563e-05;8.424e-01;4.153e-02
