time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
33.125398;1.002e+00;8.320e-01;6.401e-03;8.302e-01;6.386e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.566e-05;8.424e-01;4.153e-02
33.128398;1.002e+00;8.320e-01;6.400e-03;8.302e-01;6.386e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.575e-05;8.424e-01;4.153e-02
33.129398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.477e-05;8.424e-01;4.153e-02
33.158398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.289e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.499e-05;8.424e-01;4.153e-02
33.159398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.496e-05;8.424e-01;4.153e-02
33.170398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.760e-02;1.002e+00;2.080e-03;1.469e-05;8.424e-01;4.153e-02
33.171398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.467e-05;8.424e-01;4.153e-02
33.172398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.684e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.465e-05;8.424e-01;4.153e-02
33.173398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.987e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.463e-05;8.424e-01;4.153e-02
33.215398;1.002e+00;8.320e-01;6.000e-03;8.302e-01;5.988e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.484e-05;8.424e-01;4.153e-02
33.216398;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.988e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.485e-05;8.424e-01;4.153e-02
33.237398;1.002e+00;8.320e-01;6.000e-03;8.303e-01;5.988e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.496e-05;8.424e-01;4.153e-02
33.238398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.397e-05;8.424e-01;4.153e-02
33.239398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.290e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.399e-05;8.424e-01;4.153e-02
33.240398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.588e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.401e-05;8.424e-01;4.153e-02
33.284398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.720e-02;1.002e+00;2.080e-03;1.363e-05;8.424e-01;4.153e-02
33.285398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.645e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.360e-05;8.424e-01;4.153e-02
33.286398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.646e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.357e-05;8.424e-01;4.153e-02
33.287398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.590e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.354e-05;8.424e-01;4.153e-02
33.309398;1.002e+00;8.320e-01;5.600e-03;8.303e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.324e-05;8.424e-01;4.153e-02
33.310398;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.326e-05;8.424e-01;4.153e-02
33.323398;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.291e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.373e-05;8.424e-01;4.153e-02
33.324398;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.292e-01;4.606e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.378e-05;8.424e-01;4.153e-02
33.350398;1.002e+00;8.320e-01;5.600e-03;8.304e-01;5.589e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.401e-05;8.424e-01;4.153e-02
33.351398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.080e-03;1.300e-05;8.424e-01;4.153e-02
33.403398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.680e-02;1.002e+00;2.079e-03;1.259e-05;8.424e-01;4.153e-02
33.404398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.258e-05;8.424e-01;4.153e-02
33.405398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.607e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.258e-05;8.424e-01;4.153e-02
33.406398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.257e-05;8.424e-01;4.153e-02
33.407398;1.002e+00;8.320e-01;5.200e-03;8.304e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.257e-05;8.424e-01;4.153e-02
33.408398;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.257e-05;8.424e-01;4.153e-02
33.411398;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.292e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.258e-05;8.424e-01;4.153e-02
33.412398;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.190e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.079e-03;1.258e-05;8.424e-01;4.153e-02
33.469398;1.002e+00;8.320e-01;5.200e-03;8.305e-01;5.191e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.277e-05;8.424e-01;4.153e-02
33.470398;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.791e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.176e-05;8.424e-01;4.153e-02
33.501398;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.793e-03;1.016e+00;8.293e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.180e-05;8.424e-01;4.153e-02
33.502398;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.182e-05;8.424e-01;4.153e-02
33.510398;1.002e+00;8.320e-01;4.800e-03;8.305e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.200e-05;8.424e-01;4.153e-02
33.511398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.202e-05;8.424e-01;4.153e-02
33.528398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.640e-02;1.002e+00;2.080e-03;1.197e-05;8.424e-01;4.153e-02
33.529398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.195e-05;8.424e-01;4.153e-02
33.530398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.568e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.193e-05;8.424e-01;4.153e-02
33.531398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.793e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.192e-05;8.424e-01;4.153e-02
33.594398;1.002e+00;8.320e-01;4.800e-03;8.306e-01;4.792e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.079e-03;1.220e-05;8.424e-01;4.153e-02
33.595398;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.294e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.079e-03;1.123e-05;8.424e-01;4.153e-02
33.596398;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.079e-03;1.125e-05;8.424e-01;4.153e-02
33.616398;1.002e+00;8.320e-01;4.400e-03;8.306e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.153e-05;8.424e-01;4.153e-02
33.617398;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.529e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.151e-05;8.424e-01;4.153e-02
33.660398;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.392e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.600e-02;1.002e+00;2.080e-03;1.154e-05;8.424e-01;4.153e-02
33.661398;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.392e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.156e-05;8.424e-01;4.153e-02
33.663398;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.392e-03;1.016e+00;8.295e-01;4.530e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.159e-05;8.424e-01;4.153e-02
33.664398;1.002e+00;8.320e-01;4.400e-03;8.307e-01;4.392e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.160e-05;8.424e-01;4.153e-02
33.684398;1.002e+00;8.320e-01;4.399e-03;8.307e-01;4.393e-03;1.016e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.143e-05;8.424e-01;4.153e-02
33.685398;1.002e+00;8.320e-01;4.399e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.141e-05;8.424e-01;4.153e-02
33.693398;1.002e+00;8.320e-01;4.399e-03;8.307e-01;4.393e-03;1.015e+00;8.295e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.128e-05;8.424e-01;4.153e-02
33.694398;1.002e+00;8.320e-01;4.399e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.490e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.127e-05;8.424e-01;4.153e-02
33.726398;1.002e+00;8.320e-01;4.399e-03;8.307e-01;4.393e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;1.070e-05;8.424e-01;4.153e-02
33.727398;1.002e+00;8.320e-01;3.999e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.699e-06;8.424e-01;4.153e-02
33.728398;1.002e+00;8.320e-01;3.999e-03;8.307e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.701e-06;8.424e-01;4.153e-02
33.729398;1.002e+00;8.320e-01;3.999e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.704e-06;8.424e-01;4.153e-02
33.733398;1.002e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.002e+00;2.080e-03;9.732e-06;8.424e-01;4.153e-02
33.734398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.080e-03;9.743e-06;8.424e-01;4.153e-02
33.795398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.296e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;1.029e-05;8.424e-01;4.153e-02
33.796398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;1.030e-05;8.424e-01;4.153e-02
33.801398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.560e-02;1.001e+00;2.081e-03;1.036e-05;8.424e-01;4.153e-02
33.802398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;1.037e-05;8.424e-01;4.153e-02
33.803398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.491e-02;8.424e-01;4.520e-02;1.001e+00;2.081e-03;1.037e-05;8.424e-01;4.153e-02
33.804398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.994e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.038e-05;8.424e-01;4.153e-02
33.845398;1.001e+00;8.320e-01;4.000e-03;8.308e-01;3.993e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.031e-05;8.424e-01;4.153e-02
33.846398;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.993e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.033e-05;8.424e-01;4.153e-02
33.866398;1.001e+00;8.320e-01;4.000e-03;8.309e-01;3.995e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;1.051e-05;8.424e-01;4.153e-02
33.867398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.516e-06;8.424e-01;4.153e-02
33.901398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.596e-03;1.015e+00;8.297e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.535e-06;8.424e-01;4.153e-02
33.902398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.596e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.509e-06;8.424e-01;4.153e-02
33.950398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.520e-02;1.001e+00;2.080e-03;9.488e-06;8.424e-01;4.153e-02
33.951398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.471e-06;8.424e-01;4.153e-02
33.953398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.452e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.436e-06;8.424e-01;4.153e-02
33.954398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.417e-06;8.424e-01;4.153e-02
33.970398;1.001e+00;8.320e-01;3.600e-03;8.309e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.244e-06;8.424e-01;4.153e-02
33.971398;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.595e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.235e-06;8.424e-01;4.153e-02
34.013398;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.298e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.453e-06;8.424e-01;4.153e-02
34.014398;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.464e-06;8.424e-01;4.153e-02
34.016398;1.001e+00;8.320e-01;3.600e-03;8.310e-01;3.596e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;9.482e-06;8.424e-01;4.153e-02
34.017398;1.001e+00;8.320e-01;3.200e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.413e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.489e-06;8.424e-01;4.153e-02
34.100398;1.001e+00;8.320e-01;3.200e-03;8.310e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.396e-06;8.424e-01;4.153e-02
34.101398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.376e-06;8.424e-01;4.153e-02
34.110398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.480e-02;1.001e+00;2.080e-03;8.227e-06;8.424e-01;4.153e-02
34.111398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;8.213e-06;8.424e-01;4.153e-02
34.113398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.414e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;8.186e-06;8.424e-01;4.153e-02
34.114398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.196e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;8.172e-06;8.424e-01;4.153e-02
34.130398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.197e-03;1.015e+00;8.299e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.079e-03;8.079e-06;8.424e-01;4.153e-02
34.131398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.197e-03;1.015e+00;8.300e-01;4.374e-02;8.424e-01;4.440e-02;1.001e+00;2.079e-03;8.085e-06;8.424e-01;4.153e-02
34.175398;1.001e+00;8.320e-01;3.200e-03;8.311e-01;3.197e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;7.687e-06;8.424e-01;4.153e-02
34.176398;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.686e-06;8.424e-01;4.153e-02
34.240398;1.001e+00;8.320e-01;2.800e-03;8.311e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.567e-06;8.424e-01;4.153e-02
34.241398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.550e-06;8.424e-01;4.153e-02
34.255398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.796e-03;1.015e+00;8.300e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.458e-06;8.424e-01;4.153e-02
34.256398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.796e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.462e-06;8.424e-01;4.153e-02
34.282398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.440e-02;1.001e+00;2.080e-03;6.687e-06;8.424e-01;4.153e-02
34.283398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.687e-06;8.424e-01;4.153e-02
34.285398;1.001e+00;8.320e-01;2.801e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.375e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.687e-06;8.424e-01;4.153e-02
34.286398;1.001e+00;8.320e-01;2.801e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.687e-06;8.424e-01;4.153e-02
34.348398;1.001e+00;8.320e-01;2.800e-03;8.312e-01;2.797e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;6.703e-06;8.424e-01;4.153e-02
34.349398;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;5.672e-06;8.424e-01;4.153e-02
34.386398;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.301e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;5.362e-06;8.424e-01;4.153e-02
34.387398;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;5.369e-06;8.424e-01;4.153e-02
34.388398;1.001e+00;8.320e-01;2.400e-03;8.312e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;5.375e-06;8.424e-01;4.153e-02
34.389398;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.081e-03;5.383e-06;8.424e-01;4.153e-02
34.470398;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.400e-02;1.001e+00;2.080e-03;6.384e-06;8.424e-01;4.153e-02
34.471398;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.372e-06;8.424e-01;4.153e-02
34.473398;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.336e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.349e-06;8.424e-01;4.153e-02
34.474398;1.001e+00;8.320e-01;2.400e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;6.339e-06;8.424e-01;4.153e-02
34.527398;1.001e+00;8.320e-01;2.399e-03;8.313e-01;2.398e-03;1.015e+00;8.302e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.897e-06;8.424e-01;4.153e-02
34.528398;1.001e+00;8.320e-01;2.399e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.904e-06;8.424e-01;4.153e-02
34.536398;1.001e+00;8.320e-01;2.399e-03;8.313e-01;2.398e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.958e-06;8.424e-01;4.153e-02
34.537398;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;4.964e-06;8.424e-01;4.153e-02
34.548398;1.001e+00;8.320e-01;2.000e-03;8.313e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.041e-06;8.424e-01;4.153e-02
34.549398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.998e-03;1.015e+00;8.303e-01;4.297e-02;8.424e-01;4.360e-02;1.001e+00;2.080e-03;5.053e-06;8.424e-01;4.153e-02
34.676398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.360e-02;1.001e+00;2.081e-03;5.211e-06;8.424e-01;4.153e-02
34.677398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.303e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.222e-06;8.424e-01;4.153e-02
34.678398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.235e-06;8.424e-01;4.153e-02
34.680398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.298e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.261e-06;8.424e-01;4.153e-02
34.681398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.273e-06;8.424e-01;4.153e-02
34.692398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.015e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.325e-06;8.424e-01;4.153e-02
34.693398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.322e-06;8.424e-01;4.153e-02
34.721398;1.001e+00;8.320e-01;2.000e-03;8.314e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.225e-06;8.424e-01;4.153e-02
34.722398;1.001e+00;8.320e-01;2.000e-03;8.315e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.081e-03;5.226e-06;8.424e-01;4.153e-02
34.743398;1.001e+00;8.320e-01;1.999e-03;8.315e-01;1.999e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.843e-06;8.424e-01;4.153e-02
34.744398;1.001e+00;8.320e-01;1.599e-03;8.315e-01;1.599e-03;1.014e+00;8.304e-01;4.258e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;3.813e-06;8.424e-01;4.153e-02
34.840398;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.304e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.737e-06;8.424e-01;4.153e-02
34.841398;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.599e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.080e-03;4.751e-06;8.424e-01;4.153e-02
34.906398;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.600e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.320e-02;1.001e+00;2.079e-03;4.195e-06;8.424e-01;4.153e-02
34.907398;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.600e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.176e-06;8.424e-01;4.153e-02
34.910398;1.001e+00;8.320e-01;1.600e-03;8.315e-01;1.600e-03;1.014e+00;8.305e-01;4.259e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.130e-06;8.424e-01;4.153e-02
34.911398;1.001e+00;8.320e-01;1.600e-03;8.316e-01;1.600e-03;1.014e+00;8.305e-01;4.219e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;4.120e-06;8.424e-01;4.153e-02
34.974398;1.001e+00;8.320e-01;1.600e-03;8.316e-01;1.599e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;3.837e-06;8.424e-01;4.153e-02
34.975398;1.001e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;2.866e-06;8.424e-01;4.153e-02
34.978398;1.001e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.001e+00;2.079e-03;2.956e-06;8.424e-01;4.153e-02
34.979398;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.079e-03;2.987e-06;8.424e-01;4.153e-02
35.017398;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.305e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.858e-06;8.424e-01;4.153e-02
35.018398;1.000e+00;8.320e-01;1.200e-03;8.316e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.836e-06;8.424e-01;4.153e-02
35.120398;1.000e+00;8.320e-01;1.201e-03;8.316e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.153e-06;8.424e-01;4.153e-02
35.121398;1.000e+00;8.320e-01;1.201e-03;8.317e-01;1.199e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.080e-03;2.153e-06;8.424e-01;4.153e-02
35.167398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.280e-02;1.000e+00;2.081e-03;2.836e-06;8.424e-01;4.153e-02
35.168398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.081e-03;2.860e-06;8.424e-01;4.153e-02
35.171398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.220e-02;8.424e-01;4.240e-02;1.000e+00;2.081e-03;2.944e-06;8.424e-01;4.153e-02
35.172398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.081e-03;2.974e-06;8.424e-01;4.153e-02
35.211398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.306e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.255e-06;8.424e-01;4.153e-02
35.212398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;3.223e-06;8.424e-01;4.153e-02
35.236398;1.000e+00;8.320e-01;1.200e-03;8.317e-01;1.200e-03;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.545e-06;8.424e-01;4.153e-02
35.237398;1.000e+00;8.320e-01;8.003e-04;8.317e-01;7.994e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;1.532e-06;8.424e-01;4.153e-02
35.356398;1.000e+00;8.320e-01;8.003e-04;8.317e-01;7.995e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.355e-06;8.424e-01;4.153e-02
35.357398;1.000e+00;8.320e-01;8.004e-04;8.318e-01;7.995e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;2.371e-06;8.424e-01;4.153e-02
35.430398;1.000e+00;8.320e-01;8.009e-04;8.318e-01;8.000e-04;1.014e+00;8.307e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;1.631e-06;8.424e-01;4.153e-02
35.431398;1.000e+00;8.320e-01;8.009e-04;8.318e-01;8.000e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;1.605e-06;8.424e-01;4.153e-02
35.470398;1.000e+00;8.320e-01;8.005e-04;8.318e-01;8.001e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.240e-02;1.000e+00;2.080e-03;1.488e-06;8.424e-01;4.153e-02
35.471398;1.000e+00;8.320e-01;8.005e-04;8.318e-01;8.001e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.498e-06;8.424e-01;4.153e-02
35.475398;1.000e+00;8.320e-01;8.004e-04;8.318e-01;8.000e-04;1.014e+00;8.308e-01;4.181e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.545e-06;8.424e-01;4.153e-02
35.476398;1.000e+00;8.320e-01;8.004e-04;8.318e-01;8.000e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.559e-06;8.424e-01;4.153e-02
35.542398;1.000e+00;8.320e-01;8.008e-04;8.318e-01;7.999e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.970e-06;8.424e-01;4.153e-02
35.543398;1.000e+00;8.320e-01;4.009e-04;8.318e-01;4.000e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;9.393e-07;8.424e-01;4.153e-02
35.627398;1.000e+00;8.320e-01;4.001e-04;8.318e-01;3.998e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.081e-03;1.175e-06;8.424e-01;4.153e-02
35.628398;1.000e+00;8.320e-01;4.002e-04;8.319e-01;3.998e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.081e-03;1.195e-06;8.424e-01;4.153e-02
35.679398;1.000e+00;8.320e-01;3.997e-04;8.319e-01;3.996e-04;1.014e+00;8.308e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.223e-06;8.424e-01;4.153e-02
35.680398;1.000e+00;8.320e-01;3.997e-04;8.319e-01;3.997e-04;1.014e+00;8.309e-01;4.142e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;1.221e-06;8.424e-01;4.153e-02
35.836398;1.000e+00;8.320e-01;3.998e-04;8.319e-01;4.005e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.200e-02;1.000e+00;2.080e-03;4.029e-07;8.424e-01;4.153e-02
35.837398;1.000e+00;8.320e-01;3.998e-04;8.319e-01;4.005e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;3.987e-07;8.424e-01;4.153e-02
35.844398;1.000e+00;8.320e-01;3.999e-04;8.319e-01;4.004e-04;1.014e+00;8.309e-01;4.143e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;4.243e-07;8.424e-01;4.153e-02
35.845398;1.000e+00;8.320e-01;3.999e-04;8.319e-01;4.004e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;4.325e-07;8.424e-01;4.153e-02
35.914398;1.000e+00;8.320e-01;4.004e-04;8.319e-01;4.000e-04;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;7.608e-07;8.424e-01;4.153e-02
35.915398;1.000e+00;8.320e-01;4.027e-07;8.319e-01;4.679e-08;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-2.218e-07;8.424e-01;4.153e-02
35.949398;1.000e+00;8.320e-01;-4.708e-07;8.319e-01;8.108e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;5.315e-07;8.424e-01;4.153e-02
35.950398;1.000e+00;8.320e-01;-4.853e-07;8.320e-01;8.052e-07;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;5.556e-07;8.424e-01;4.153e-02
35.971398;1.000e+00;8.320e-01;-6.988e-07;8.320e-01;3.210e-08;1.014e+00;8.309e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;7.263e-07;8.424e-01;4.153e-02
35.972398;1.000e+00;8.320e-01;-6.891e-07;8.320e-01;-1.752e-08;1.014e+00;8.310e-01;4.103e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;7.161e-07;8.424e-01;4.153e-02
36.311398;1.000e+00;8.320e-01;-2.429e-07;8.320e-01;-2.677e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;4.159e-07;8.424e-01;4.153e-02
36.312398;1.000e+00;8.320e-01;-2.218e-07;8.320e-01;-2.602e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;4.010e-07;8.424e-01;4.153e-02
36.318398;1.000e+00;8.320e-01;-1.110e-07;8.320e-01;-2.159e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;3.260e-07;8.424e-01;4.153e-02
36.319398;9.999e-01;8.320e-01;-9.383e-08;8.320e-01;-2.086e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;3.138e-07;8.424e-01;4.153e-02
36.320398;9.999e-01;8.320e-01;-7.650e-08;8.320e-01;-2.016e-07;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;3.018e-07;8.424e-01;4.153e-02
36.321398;9.999e-01;8.320e-01;-5.877e-08;8.320e-01;-1.947e-07;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;2.899e-07;8.424e-01;4.153e-02
36.327398;9.999e-01;8.320e-01;4.515e-08;8.320e-01;-1.549e-07;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;2.183e-07;8.424e-01;4.153e-02
36.328398;9.999e-01;8.320e-01;5.811e-08;8.320e-01;-1.517e-07;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;2.050e-07;8.424e-01;4.153e-02
36.357398;9.999e-01;8.320e-01;-1.994e-07;8.320e-01;-3.949e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-2.544e-07;8.424e-01;4.153e-02
36.358398;9.999e-01;8.320e-01;-2.033e-07;8.321e-01;-3.780e-07;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-2.623e-07;8.424e-01;4.153e-02
36.399398;9.999e-01;8.320e-01;-2.895e-07;8.321e-01;-3.504e-08;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.079e-03;-2.164e-07;8.424e-01;4.153e-02
36.400398;9.999e-01;8.320e-01;-4.003e-04;8.321e-01;-4.000e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.079e-03;-1.207e-06;8.424e-01;4.153e-02
36.757398;9.999e-01;8.320e-01;-3.999e-04;8.321e-01;-3.996e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-6.849e-07;8.424e-01;4.153e-02
36.758398;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-3.996e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-6.925e-07;8.424e-01;4.153e-02
36.803398;9.998e-01;8.320e-01;-3.994e-04;8.321e-01;-4.003e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.077e-06;8.424e-01;4.153e-02
36.804398;9.998e-01;8.320e-01;-3.994e-04;8.321e-01;-4.003e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.071e-06;8.424e-01;4.153e-02
36.923398;9.998e-01;8.320e-01;-4.004e-04;8.321e-01;-4.003e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-6.879e-07;8.424e-01;4.153e-02
36.924398;9.998e-01;8.320e-01;-4.004e-04;8.322e-01;-4.003e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-6.878e-07;8.424e-01;4.153e-02
36.982398;9.998e-01;8.320e-01;-3.994e-04;8.322e-01;-3.989e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.116e-06;8.424e-01;4.153e-02
36.983398;9.998e-01;8.320e-01;-3.994e-04;8.322e-01;-3.989e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.113e-06;8.424e-01;4.153e-02
37.023398;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-3.991e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-8.058e-07;8.424e-01;4.153e-02
37.024398;9.998e-01;8.320e-01;-3.998e-04;8.322e-01;-3.991e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-7.852e-07;8.424e-01;4.153e-02
37.040398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-3.997e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-5.492e-07;8.424e-01;4.153e-02
37.041398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-3.997e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-5.530e-07;8.424e-01;4.153e-02
37.148398;9.998e-01;8.320e-01;-4.001e-04;8.322e-01;-4.000e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-8.362e-07;8.424e-01;4.153e-02
37.149398;9.998e-01;8.320e-01;-8.001e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.860e-06;8.424e-01;4.153e-02
37.438398;9.998e-01;8.320e-01;-7.999e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.394e-06;8.424e-01;4.153e-02
37.439398;9.997e-01;8.320e-01;-7.999e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.396e-06;8.424e-01;4.153e-02
37.592398;9.997e-01;8.320e-01;-7.993e-04;8.322e-01;-7.998e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.018e-06;8.424e-01;4.153e-02
37.593398;9.997e-01;8.320e-01;-7.994e-04;8.322e-01;-7.998e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.038e-06;8.424e-01;4.153e-02
38.126398;9.997e-01;8.320e-01;-8.005e-04;8.322e-01;-8.005e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.079e-03;-2.012e-06;8.424e-01;4.153e-02
38.127398;9.997e-01;8.320e-01;-8.005e-04;8.323e-01;-8.005e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.079e-03;-1.999e-06;8.424e-01;4.153e-02
39.657398;9.997e-01;8.320e-01;-7.995e-04;8.323e-01;-8.003e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.975e-06;8.424e-01;4.153e-02
39.658398;9.997e-01;8.320e-01;-7.995e-04;8.322e-01;-8.004e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.976e-06;8.424e-01;4.153e-02
40.537398;9.997e-01;8.320e-01;-7.995e-04;8.322e-01;-8.002e-04;1.013e+00;8.313e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.935e-06;8.424e-01;4.153e-02
40.538398;9.997e-01;8.320e-01;-7.994e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-1.940e-06;8.424e-01;4.153e-02
40.841398;9.997e-01;8.320e-01;-8.000e-04;8.322e-01;-8.001e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.997e-01;2.080e-03;-2.008e-06;8.424e-01;4.153e-02
41.527398;9.998e-01;8.320e-01;-8.000e-04;8.322e-01;-8.002e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-2.000e-06;8.424e-01;4.153e-02
41.828398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.026e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
41.878398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.080e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.014398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.013e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.015398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.211398;9.998e-01;8.320e-01;-4.000e-04;8.322e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.642398;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.312e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
42.831398;9.998e-01;8.320e-01;-4.000e-04;8.321e-01;-4.001e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.998e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
44.880398;9.999e-01;8.320e-01;-4.000e-04;8.321e-01;-4.000e-04;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-1.000e-06;8.424e-01;4.153e-02
45.282398;9.999e-01;8.320e-01;0.000e+00;8.321e-01;0.000e+00;1.014e+00;8.311e-01;4.065e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
45.552398;9.999e-01;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.311e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
45.619398;9.999e-01;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.064e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
45.620398;9.999e-01;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
45.681398;9.999e-01;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;9.999e-01;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
45.728398;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.120e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
100.000000;1.000e+00;8.320e-01;0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;-0.000e+00;8.424e-01;4.153e-02
