time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu
0.000000000;1.044e+00;8.333e-01;3.839e-09;7.979e-01;-5.690e-08;1.044e+00;7.500e-01;1.444e-08;1.000e+01;8.335e-01;1.556e-02
0.000389000;1.044e+00;8.245e-01;-1.723e-03;7.894e-01;-1.650e-03;1.044e+00;7.420e-01;-1.551e-03;1.000e+01;8.335e-01;1.556e-02
0.000446000;1.045e+00;8.231e-01;-1.958e-03;7.880e-01;-1.874e-03;1.045e+00;7.408e-01;-1.762e-03;1.000e+01;8.335e-01;1.556e-02
0.000617000;1.045e+00;8.189e-01;-2.621e-03;7.839e-01;-2.509e-03;1.045e+00;7.370e-01;-2.359e-03;1.000e+01;8.335e-01;1.556e-02
0.000903000;1.045e+00;8.118e-01;-3.590e-03;7.770e-01;-3.436e-03;1.045e+00;7.306e-01;-3.231e-03;1.000e+01;8.335e-01;1.556e-02
0.001131000;1.045e+00;8.061e-01;-4.230e-03;7.714e-01;-4.048e-03;1.045e+00;7.255e-01;-3.807e-03;1.000e+01;8.335e-01;1.556e-02
0.001336000;1.045e+00;8.011e-01;-4.702e-03;7.665e-01;-4.499e-03;1.045e+00;7.210e-01;-4.232e-03;1.000e+01;8.335e-01;1.556e-02
0.001542000;1.045e+00;7.962e-01;-5.076e-03;7.616e-01;-4.855e-03;1.045e+00;7.166e-01;-4.568e-03;1.000e+01;8.335e-01;1.556e-02
0.001644000;1.046e+00;7.938e-01;-5.227e-03;7.592e-01;-4.999e-03;1.046e+00;7.145e-01;-4.704e-03;1.000e+01;8.335e-01;1.556e-02
0.001850000;1.046e+00;7.892e-01;-5.458e-03;7.546e-01;-5.218e-03;1.046e+00;7.103e-01;-4.912e-03;1.000e+01;8.335e-01;1.556e-02
0.001953000;1.046e+00;7.870e-01;-5.539e-03;7.524e-01;-5.295e-03;1.046e+00;7.083e-01;-4.985e-03;1.000e+01;8.335e-01;1.556e-02
0.002261000;1.046e+00;7.807e-01;-5.654e-03;7.461e-01;-5.403e-03;1.046e+00;7.026e-01;-5.089e-03;1.000e+01;8.335e-01;1.556e-02
0.002363000;1.047e+00;7.788e-01;-5.652e-03;7.441e-01;-5.401e-03;1.047e+00;7.009e-01;-5.087e-03;1.000e+01;8.335e-01;1.556e-02
0.002466000;1.047e+00;7.769e-01;-5.631e-03;7.422e-01;-5.380e-03;1.047e+00;6.992e-01;-5.068e-03;1.000e+01;8.335e-01;1.556e-02
0.002774000;1.047e+00;7.716e-01;-5.467e-03;7.368e-01;-5.220e-03;1.047e+00;6.945e-01;-4.920e-03;1.000e+01;8.335e-01;1.556e-02
0.002877000;1.047e+00;7.700e-01;-5.380e-03;7.352e-01;-5.137e-03;1.047e+00;6.930e-01;-4.842e-03;1.000e+01;8.335e-01;1.556e-02
0.002980000;1.048e+00;7.685e-01;-5.279e-03;7.337e-01;-5.039e-03;1.048e+00;6.917e-01;-4.751e-03;1.000e+01;8.335e-01;1.556e-02
0.003082000;1.048e+00;7.671e-01;-5.164e-03;7.322e-01;-4.929e-03;1.048e+00;6.904e-01;-4.648e-03;1.000e+01;8.335e-01;1.556e-02
0.003391000;1.048e+00;7.633e-01;-4.753e-03;7.282e-01;-4.535e-03;1.048e+00;6.869e-01;-4.278e-03;1.000e+01;8.335e-01;1.556e-02
0.003493000;1.048e+00;7.621e-01;-4.596e-03;7.270e-01;-4.384e-03;1.048e+00;6.859e-01;-4.136e-03;1.000e+01;8.335e-01;1.556e-02
0.003596000;1.048e+00;7.611e-01;-4.429e-03;7.259e-01;-4.224e-03;1.048e+00;6.850e-01;-3.986e-03;1.000e+01;8.335e-01;1.556e-02
0.003699000;1.049e+00;7.601e-01;-4.254e-03;7.249e-01;-4.057e-03;1.049e+00;6.841e-01;-3.829e-03;1.000e+01;8.335e-01;1.556e-02
0.004007000;1.049e+00;7.576e-01;-3.694e-03;7.222e-01;-3.522e-03;1.049e+00;6.819e-01;-3.325e-03;1.000e+01;8.335e-01;1.556e-02
0.004315000;1.049e+00;7.558e-01;-3.093e-03;7.202e-01;-2.948e-03;1.049e+00;6.802e-01;-2.784e-03;1.000e+01;8.335e-01;1.556e-02
0.004418000;1.050e+00;7.553e-01;-2.888e-03;7.197e-01;-2.752e-03;1.050e+00;6.798e-01;-2.599e-03;1.000e+01;8.335e-01;1.556e-02
0.004520000;1.050e+00;7.549e-01;-2.681e-03;7.192e-01;-2.554e-03;1.050e+00;6.794e-01;-2.413e-03;1.000e+01;8.335e-01;1.556e-02
0.004623000;1.050e+00;7.545e-01;-2.473e-03;7.187e-01;-2.356e-03;1.050e+00;6.791e-01;-2.226e-03;1.000e+01;8.335e-01;1.556e-02
0.004829000;1.050e+00;7.539e-01;-2.057e-03;7.181e-01;-1.959e-03;1.050e+00;6.785e-01;-1.851e-03;1.000e+01;8.335e-01;1.556e-02
0.004931000;1.050e+00;7.537e-01;-1.850e-03;7.178e-01;-1.762e-03;1.050e+00;6.784e-01;-1.665e-03;1.000e+01;8.335e-01;1.556e-02
0.005137000;1.050e+00;7.535e-01;-1.440e-03;7.174e-01;-1.371e-03;1.050e+00;6.781e-01;-1.296e-03;1.000e+01;8.335e-01;1.556e-02
0.005240000;1.050e+00;7.534e-01;-1.239e-03;7.173e-01;-1.180e-03;1.050e+00;6.781e-01;-1.115e-03;1.000e+01;8.335e-01;1.556e-02
0.005342000;1.050e+00;7.534e-01;-1.040e-03;7.172e-01;-9.901e-04;1.050e+00;6.781e-01;-9.360e-04;1.000e+01;8.335e-01;1.556e-02
0.005445000;1.050e+00;7.534e-01;-8.456e-04;7.172e-01;-8.049e-04;1.050e+00;6.781e-01;-7.610e-04;1.000e+01;8.335e-01;1.556e-02
0.005548000;1.051e+00;7.535e-01;-6.544e-04;7.172e-01;-6.229e-04;1.051e+00;6.781e-01;-5.890e-04;1.000e+01;8.335e-01;1.556e-02
0.005753000;1.051e+00;7.537e-01;-2.833e-04;7.173e-01;-2.697e-04;1.051e+00;6.783e-01;-2.550e-04;1.000e+01;8.335e-01;1.556e-02
0.006164000;1.051e+00;7.545e-01;4.000e-04;7.180e-01;3.806e-04;1.051e+00;6.791e-01;3.600e-04;1.000e+01;8.335e-01;1.556e-02
0.006267000;1.051e+00;7.548e-01;5.567e-04;7.182e-01;5.297e-04;1.051e+00;6.793e-01;5.010e-04;1.000e+01;8.335e-01;1.556e-02
0.006369000;1.051e+00;7.551e-01;7.089e-04;7.184e-01;6.745e-04;1.051e+00;6.796e-01;6.380e-04;1.000e+01;8.335e-01;1.556e-02
0.006780000;1.051e+00;7.564e-01;1.254e-03;7.196e-01;1.193e-03;1.051e+00;6.807e-01;1.129e-03;1.000e+01;8.335e-01;1.556e-02
0.007088000;1.051e+00;7.575e-01;1.598e-03;7.206e-01;1.520e-03;1.051e+00;6.817e-01;1.438e-03;1.000e+01;8.335e-01;1.556e-02
0.007397000;1.051e+00;7.586e-01;1.886e-03;7.216e-01;1.794e-03;1.051e+00;6.827e-01;1.697e-03;1.000e+01;8.335e-01;1.556e-02
0.007951000;1.051e+00;7.606e-01;2.263e-03;7.236e-01;2.153e-03;1.051e+00;6.846e-01;2.037e-03;1.000e+01;8.335e-01;1.556e-02
0.008506000;1.051e+00;7.625e-01;2.477e-03;7.254e-01;2.356e-03;1.051e+00;6.863e-01;2.229e-03;1.000e+01;8.335e-01;1.556e-02
0.008691000;1.051e+00;7.631e-01;2.514e-03;7.260e-01;2.392e-03;1.051e+00;6.868e-01;2.263e-03;1.000e+01;8.335e-01;1.556e-02
0.009061000;1.051e+00;7.641e-01;2.547e-03;7.270e-01;2.423e-03;1.051e+00;6.877e-01;2.292e-03;1.000e+01;8.335e-01;1.556e-02
0.009615000;1.051e+00;7.654e-01;2.502e-03;7.283e-01;2.381e-03;1.051e+00;6.889e-01;2.252e-03;1.000e+01;8.335e-01;1.556e-02
0.009800000;1.051e+00;7.658e-01;2.467e-03;7.286e-01;2.347e-03;1.051e+00;6.892e-01;2.220e-03;1.000e+01;8.335e-01;1.556e-02
0.009985000;1.051e+00;7.661e-01;2.423e-03;7.290e-01;2.306e-03;1.051e+00;6.895e-01;2.181e-03;1.000e+01;8.335e-01;1.556e-02
0.010355000;1.051e+00;7.666e-01;2.314e-03;7.295e-01;2.202e-03;1.051e+00;6.899e-01;2.083e-03;1.000e+01;8.335e-01;1.556e-02
0.010540000;1.051e+00;7.667e-01;2.251e-03;7.297e-01;2.142e-03;1.051e+00;6.901e-01;2.026e-03;1.000e+01;8.335e-01;1.556e-02
0.010724000;1.051e+00;7.669e-01;2.184e-03;7.299e-01;2.079e-03;1.051e+00;6.902e-01;1.966e-03;1.000e+01;8.335e-01;1.556e-02
0.011094000;1.051e+00;7.671e-01;2.040e-03;7.301e-01;1.942e-03;1.051e+00;6.904e-01;1.836e-03;1.000e+01;8.335e-01;1.556e-02
0.011279000;1.051e+00;7.672e-01;1.964e-03;7.302e-01;1.870e-03;1.051e+00;6.904e-01;1.768e-03;1.000e+01;8.335e-01;1.556e-02
0.011649000;1.051e+00;7.672e-01;1.812e-03;7.302e-01;1.725e-03;1.051e+00;6.905e-01;1.631e-03;1.000e+01;8.335e-01;1.556e-02
0.011834000;1.051e+00;7.672e-01;1.736e-03;7.302e-01;1.652e-03;1.051e+00;6.904e-01;1.562e-03;1.000e+01;8.335e-01;1.556e-02
0.012019000;1.051e+00;7.671e-01;1.660e-03;7.302e-01;1.580e-03;1.051e+00;6.904e-01;1.494e-03;1.000e+01;8.335e-01;1.556e-02
0.012204000;1.050e+00;7.670e-01;1.586e-03;7.302e-01;1.509e-03;1.050e+00;6.903e-01;1.427e-03;1.000e+01;8.335e-01;1.556e-02
0.012388000;1.050e+00;7.670e-01;1.512e-03;7.301e-01;1.440e-03;1.050e+00;6.903e-01;1.361e-03;1.000e+01;8.335e-01;1.556e-02
0.012573000;1.050e+00;7.669e-01;1.441e-03;7.300e-01;1.372e-03;1.050e+00;6.902e-01;1.297e-03;1.000e+01;8.335e-01;1.556e-02
0.012758000;1.050e+00;7.667e-01;1.373e-03;7.299e-01;1.307e-03;1.050e+00;6.901e-01;1.236e-03;1.000e+01;8.335e-01;1.556e-02
0.012943000;1.050e+00;7.666e-01;1.308e-03;7.298e-01;1.245e-03;1.050e+00;6.900e-01;1.177e-03;1.000e+01;8.335e-01;1.556e-02
0.013313000;1.050e+00;7.663e-01;1.186e-03;7.296e-01;1.129e-03;1.050e+00;6.897e-01;1.067e-03;1.000e+01;8.335e-01;1.556e-02
0.013868000;1.050e+00;7.659e-01;1.026e-03;7.292e-01;9.764e-04;1.050e+00;6.893e-01;9.230e-04;1.000e+01;8.335e-01;1.556e-02
0.014755000;1.050e+00;7.652e-01;8.322e-04;7.285e-01;7.923e-04;1.050e+00;6.886e-01;7.490e-04;1.000e+01;8.335e-01;1.556e-02
0.015088000;1.050e+00;7.649e-01;7.789e-04;7.283e-01;7.416e-04;1.050e+00;6.884e-01;7.010e-04;1.000e+01;8.335e-01;1.556e-02
0.016086000;1.050e+00;7.642e-01;6.678e-04;7.276e-01;6.358e-04;1.050e+00;6.878e-01;6.010e-04;1.000e+01;8.335e-01;1.556e-02
0.016419000;1.050e+00;7.641e-01;6.444e-04;7.275e-01;6.136e-04;1.050e+00;6.877e-01;5.800e-04;1.000e+01;8.335e-01;1.556e-02
0.018083000;1.050e+00;7.635e-01;5.911e-04;7.269e-01;5.628e-04;1.050e+00;6.871e-01;5.320e-04;1.000e+01;8.335e-01;1.556e-02
0.018416000;1.050e+00;7.634e-01;5.878e-04;7.268e-01;5.596e-04;1.050e+00;6.871e-01;5.290e-04;1.000e+01;8.335e-01;1.556e-02
0.020745000;1.050e+00;7.633e-01;5.556e-04;7.267e-01;5.289e-04;1.050e+00;6.869e-01;5.000e-04;1.000e+01;8.335e-01;1.556e-02
0.021411000;1.050e+00;7.633e-01;5.389e-04;7.267e-01;5.131e-04;1.050e+00;6.869e-01;4.850e-04;1.000e+01;8.335e-01;1.556e-02
0.023288000;1.050e+00;7.632e-01;4.767e-04;7.266e-01;4.538e-04;1.050e+00;6.869e-01;4.290e-04;1.000e+01;8.335e-01;1.556e-02
0.024824000;1.050e+00;7.631e-01;4.200e-04;7.265e-01;3.999e-04;1.050e+00;6.867e-01;3.780e-04;1.000e+01;8.335e-01;1.556e-02
0.025336000;1.050e+00;7.630e-01;4.011e-04;7.265e-01;3.819e-04;1.050e+00;6.867e-01;3.610e-04;1.000e+01;8.335e-01;1.556e-02
0.029384000;1.050e+00;7.626e-01;2.944e-04;7.261e-01;2.803e-04;1.050e+00;6.863e-01;2.650e-04;1.000e+01;8.335e-01;1.556e-02
0.030384000;1.050e+00;7.625e-01;2.789e-04;7.260e-01;2.655e-04;1.050e+00;6.862e-01;2.510e-04;1.000e+01;8.335e-01;1.556e-02
0.033384000;1.050e+00;7.622e-01;2.411e-04;7.257e-01;2.296e-04;1.050e+00;6.860e-01;2.170e-04;1.000e+01;8.335e-01;1.556e-02
0.036384000;1.050e+00;7.620e-01;2.122e-04;7.255e-01;2.021e-04;1.050e+00;6.858e-01;1.910e-04;1.000e+01;8.335e-01;1.556e-02
0.037384000;1.050e+00;7.620e-01;2.033e-04;7.255e-01;1.936e-04;1.050e+00;6.858e-01;1.830e-04;1.000e+01;8.335e-01;1.556e-02
0.047384000;1.050e+00;7.613e-01;1.467e-04;7.249e-01;1.396e-04;1.050e+00;6.852e-01;1.320e-04;1.000e+01;8.335e-01;1.556e-02
0.056384000;1.050e+00;7.608e-01;1.200e-04;7.243e-01;1.142e-04;1.050e+00;6.847e-01;1.080e-04;1.000e+01;8.335e-01;1.556e-02
0.061384000;1.050e+00;7.605e-01;1.089e-04;7.241e-01;1.037e-04;1.050e+00;6.845e-01;9.799e-05;1.000e+01;8.335e-01;1.556e-02
0.064384000;1.050e+00;7.604e-01;1.022e-04;7.239e-01;9.733e-05;1.050e+00;6.843e-01;9.199e-05;1.000e+01;8.335e-01;1.556e-02
0.066384000;1.050e+00;7.603e-01;9.892e-05;7.238e-01;9.416e-05;1.050e+00;6.843e-01;8.899e-05;1.000e+01;8.335e-01;1.556e-02
0.077384000;1.050e+00;7.597e-01;7.891e-05;7.233e-01;7.510e-05;1.050e+00;6.837e-01;7.097e-05;1.000e+01;8.335e-01;1.556e-02
0.091384000;1.050e+00;7.591e-01;5.557e-05;7.226e-01;5.288e-05;1.050e+00;6.832e-01;4.995e-05;1.000e+01;8.335e-01;1.556e-02
0.092384000;1.050e+00;7.590e-01;5.445e-05;7.225e-01;5.182e-05;1.050e+00;6.831e-01;4.895e-05;1.000e+01;8.335e-01;1.556e-02
0.101384000;1.050e+00;7.586e-01;4.112e-05;7.222e-01;3.913e-05;1.050e+00;6.827e-01;3.696e-05;1.000e+01;8.335e-01;1.556e-02
0.107384000;1.050e+00;7.584e-01;3.223e-05;7.219e-01;3.065e-05;1.050e+00;6.825e-01;2.897e-05;1.000e+01;8.335e-01;1.556e-02
0.108384000;1.051e+00;7.583e-01;3.001e-05;7.219e-01;2.854e-05;1.051e+00;6.825e-01;2.697e-05;1.000e+01;8.335e-01;1.556e-02
0.112384000;1.051e+00;7.581e-01;2.445e-05;7.217e-01;2.325e-05;1.051e+00;6.823e-01;2.197e-05;1.000e+01;8.335e-01;1.556e-02
0.142384000;1.051e+00;7.570e-01;-1.443e-05;7.205e-01;-1.375e-05;1.051e+00;6.813e-01;-1.302e-05;1.000e+01;8.335e-01;1.556e-02
0.148384000;1.051e+00;7.568e-01;-2.222e-05;7.203e-01;-2.114e-05;1.051e+00;6.811e-01;-2.002e-05;1.000e+01;8.335e-01;1.556e-02
0.150384000;1.051e+00;7.567e-01;-2.444e-05;7.203e-01;-2.326e-05;1.051e+00;6.810e-01;-2.201e-05;1.000e+01;8.335e-01;1.556e-02
0.153384000;1.051e+00;7.566e-01;-2.778e-05;7.202e-01;-2.643e-05;1.051e+00;6.810e-01;-2.501e-05;1.000e+01;8.335e-01;1.556e-02
0.161384000;1.051e+00;7.563e-01;-3.667e-05;7.199e-01;-3.487e-05;1.051e+00;6.807e-01;-3.300e-05;1.000e+01;8.335e-01;1.556e-02
0.164384000;1.051e+00;7.563e-01;-4.000e-05;7.198e-01;-3.804e-05;1.051e+00;6.806e-01;-3.600e-05;1.000e+01;8.335e-01;1.556e-02
0.174384000;1.051e+00;7.559e-01;-5.111e-05;7.195e-01;-4.862e-05;1.051e+00;6.803e-01;-4.600e-05;1.000e+01;8.335e-01;1.556e-02
0.177384000;1.051e+00;7.558e-01;-5.332e-05;7.194e-01;-5.073e-05;1.051e+00;6.803e-01;-4.800e-05;1.000e+01;8.335e-01;1.556e-02
0.197384000;1.051e+00;7.553e-01;-7.331e-05;7.188e-01;-6.978e-05;1.051e+00;6.798e-01;-6.602e-05;1.000e+01;8.335e-01;1.556e-02
0.198384000;1.051e+00;7.553e-01;-7.442e-05;7.188e-01;-7.083e-05;1.051e+00;6.797e-01;-6.702e-05;1.000e+01;8.335e-01;1.556e-02
0.202384000;1.051e+00;7.551e-01;-7.776e-05;7.187e-01;-7.401e-05;1.051e+00;6.796e-01;-7.001e-05;1.000e+01;8.335e-01;1.556e-02
0.210384000;1.051e+00;7.549e-01;-8.554e-05;7.185e-01;-8.142e-05;1.051e+00;6.794e-01;-7.701e-05;1.000e+01;8.335e-01;1.556e-02
0.214384000;1.051e+00;7.548e-01;-8.887e-05;7.184e-01;-8.460e-05;1.051e+00;6.794e-01;-8.000e-05;1.000e+01;8.335e-01;1.556e-02
0.219384000;1.051e+00;7.547e-01;-9.331e-05;7.183e-01;-8.883e-05;1.051e+00;6.792e-01;-8.399e-05;1.000e+01;8.335e-01;1.556e-02
0.248384000;1.051e+00;7.541e-01;-1.167e-04;7.176e-01;-1.110e-04;1.051e+00;6.787e-01;-1.050e-04;1.000e+01;8.335e-01;1.556e-02
0.254384000;1.051e+00;7.539e-01;-1.211e-04;7.175e-01;-1.153e-04;1.051e+00;6.785e-01;-1.090e-04;1.000e+01;8.335e-01;1.556e-02
0.265384000;1.051e+00;7.537e-01;-1.278e-04;7.173e-01;-1.216e-04;1.051e+00;6.784e-01;-1.150e-04;1.000e+01;8.335e-01;1.556e-02
0.268384000;1.051e+00;7.537e-01;-1.300e-04;7.172e-01;-1.237e-04;1.051e+00;6.783e-01;-1.170e-04;1.000e+01;8.335e-01;1.556e-02
0.269384000;1.051e+00;7.536e-01;-1.311e-04;7.172e-01;-1.248e-04;1.051e+00;6.783e-01;-1.180e-04;1.000e+01;8.335e-01;1.556e-02
0.271384000;1.051e+00;7.536e-01;-1.322e-04;7.172e-01;-1.258e-04;1.051e+00;6.782e-01;-1.190e-04;1.000e+01;8.335e-01;1.556e-02
0.289384000;1.051e+00;7.533e-01;-1.433e-04;7.169e-01;-1.364e-04;1.051e+00;6.780e-01;-1.290e-04;1.000e+01;8.335e-01;1.556e-02
0.290384000;1.051e+00;7.533e-01;-1.444e-04;7.169e-01;-1.375e-04;1.051e+00;6.779e-01;-1.300e-04;1.000e+01;8.335e-01;1.556e-02
0.296384000;1.051e+00;7.532e-01;-1.478e-04;7.168e-01;-1.406e-04;1.051e+00;6.779e-01;-1.330e-04;1.000e+01;8.335e-01;1.556e-02
0.297384000;1.051e+00;7.532e-01;-1.489e-04;7.167e-01;-1.417e-04;1.051e+00;6.778e-01;-1.340e-04;1.000e+01;8.335e-01;1.556e-02
0.303384000;1.051e+00;7.531e-01;-1.522e-04;7.166e-01;-1.449e-04;1.051e+00;6.777e-01;-1.370e-04;1.000e+01;8.335e-01;1.556e-02
0.310384000;1.051e+00;7.529e-01;-1.556e-04;7.165e-01;-1.480e-04;1.051e+00;6.777e-01;-1.400e-04;1.000e+01;8.335e-01;1.556e-02
0.318384000;1.051e+00;7.528e-01;-1.600e-04;7.164e-01;-1.523e-04;1.051e+00;6.775e-01;-1.440e-04;1.000e+01;8.335e-01;1.556e-02
0.349384000;1.051e+00;7.524e-01;-1.744e-04;7.160e-01;-1.660e-04;1.051e+00;6.772e-01;-1.570e-04;1.000e+01;8.335e-01;1.556e-02
0.350384000;1.051e+00;7.524e-01;-1.756e-04;7.160e-01;-1.671e-04;1.051e+00;6.771e-01;-1.580e-04;1.000e+01;8.335e-01;1.556e-02
0.358384000;1.051e+00;7.523e-01;-1.789e-04;7.159e-01;-1.702e-04;1.051e+00;6.771e-01;-1.610e-04;1.000e+01;8.335e-01;1.556e-02
0.359384000;1.051e+00;7.523e-01;-1.789e-04;7.159e-01;-1.702e-04;1.051e+00;6.770e-01;-1.610e-04;1.000e+01;8.335e-01;1.556e-02
0.361384000;1.051e+00;7.523e-01;-1.800e-04;7.158e-01;-1.713e-04;1.051e+00;6.770e-01;-1.620e-04;1.000e+01;8.335e-01;1.556e-02
0.369384000;1.051e+00;7.522e-01;-1.833e-04;7.158e-01;-1.745e-04;1.051e+00;6.769e-01;-1.650e-04;1.000e+01;8.335e-01;1.556e-02
0.370384000;1.051e+00;7.521e-01;-1.833e-04;7.157e-01;-1.745e-04;1.051e+00;6.769e-01;-1.650e-04;1.000e+01;8.335e-01;1.556e-02
0.399384000;1.051e+00;7.518e-01;-1.944e-04;7.154e-01;-1.850e-04;1.051e+00;6.767e-01;-1.750e-04;1.000e+01;8.335e-01;1.556e-02
0.400384000;1.051e+00;7.518e-01;-1.944e-04;7.154e-01;-1.850e-04;1.051e+00;6.766e-01;-1.750e-04;1.000e+01;8.335e-01;1.556e-02
0.408384000;1.051e+00;7.518e-01;-1.967e-04;7.154e-01;-1.871e-04;1.051e+00;6.766e-01;-1.770e-04;1.000e+01;8.335e-01;1.556e-02
0.409384000;1.051e+00;7.517e-01;-1.978e-04;7.153e-01;-1.882e-04;1.051e+00;6.766e-01;-1.780e-04;1.000e+01;8.335e-01;1.556e-02
0.411384000;1.051e+00;7.517e-01;-1.978e-04;7.153e-01;-1.882e-04;1.051e+00;6.766e-01;-1.780e-04;1.000e+01;8.335e-01;1.556e-02
0.412384000;1.051e+00;7.517e-01;-1.989e-04;7.153e-01;-1.893e-04;1.051e+00;6.765e-01;-1.790e-04;1.000e+01;8.335e-01;1.556e-02
0.419384000;1.051e+00;7.517e-01;-2.000e-04;7.153e-01;-1.903e-04;1.051e+00;6.765e-01;-1.800e-04;1.000e+01;8.335e-01;1.556e-02
0.420384000;1.051e+00;7.516e-01;-2.011e-04;7.152e-01;-1.914e-04;1.051e+00;6.765e-01;-1.810e-04;1.000e+01;8.335e-01;1.556e-02
0.423384000;1.051e+00;7.516e-01;-2.011e-04;7.152e-01;-1.914e-04;1.051e+00;6.765e-01;-1.810e-04;1.000e+01;8.335e-01;1.556e-02
0.424384000;1.051e+00;7.516e-01;-2.022e-04;7.152e-01;-1.924e-04;1.051e+00;6.764e-01;-1.820e-04;1.000e+01;8.335e-01;1.556e-02
0.430384000;1.051e+00;7.516e-01;-2.033e-04;7.152e-01;-1.935e-04;1.051e+00;6.764e-01;-1.830e-04;1.000e+01;8.335e-01;1.556e-02
0.431384000;1.051e+00;7.515e-01;-2.044e-04;7.151e-01;-1.945e-04;1.051e+00;6.764e-01;-1.840e-04;1.000e+01;8.335e-01;1.556e-02
0.436384000;1.051e+00;7.515e-01;-2.056e-04;7.151e-01;-1.956e-04;1.051e+00;6.764e-01;-1.850e-04;1.000e+01;8.335e-01;1.556e-02
0.437384000;1.051e+00;7.515e-01;-2.056e-04;7.151e-01;-1.956e-04;1.051e+00;6.763e-01;-1.850e-04;1.000e+01;8.335e-01;1.556e-02
0.478384000;1.051e+00;7.512e-01;-2.156e-04;7.148e-01;-2.051e-04;1.051e+00;6.761e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.482384000;1.051e+00;7.512e-01;-2.156e-04;7.148e-01;-2.051e-04;1.051e+00;6.761e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.483384000;1.051e+00;7.512e-01;-2.156e-04;7.148e-01;-2.051e-04;1.051e+00;6.760e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.485384000;1.051e+00;7.512e-01;-2.167e-04;7.148e-01;-2.062e-04;1.051e+00;6.760e-01;-1.950e-04;1.000e+01;8.335e-01;1.556e-02
0.486384000;1.051e+00;7.511e-01;-2.167e-04;7.147e-01;-2.062e-04;1.051e+00;6.760e-01;-1.950e-04;1.000e+01;8.335e-01;1.556e-02
0.501384000;1.051e+00;7.511e-01;-2.189e-04;7.147e-01;-2.083e-04;1.051e+00;6.759e-01;-1.970e-04;1.000e+01;8.335e-01;1.556e-02
0.502384000;1.051e+00;7.510e-01;-2.200e-04;7.147e-01;-2.093e-04;1.051e+00;6.759e-01;-1.980e-04;1.000e+01;8.335e-01;1.556e-02
0.541384000;1.051e+00;7.508e-01;-2.256e-04;7.144e-01;-2.146e-04;1.051e+00;6.758e-01;-2.030e-04;1.000e+01;8.335e-01;1.556e-02
0.542384000;1.051e+00;7.508e-01;-2.256e-04;7.144e-01;-2.146e-04;1.051e+00;6.757e-01;-2.030e-04;1.000e+01;8.335e-01;1.556e-02
0.561384000;1.051e+00;7.507e-01;-2.267e-04;7.144e-01;-2.157e-04;1.051e+00;6.757e-01;-2.040e-04;1.000e+01;8.335e-01;1.556e-02
0.562384000;1.051e+00;7.507e-01;-2.278e-04;7.143e-01;-2.167e-04;1.051e+00;6.757e-01;-2.050e-04;1.000e+01;8.335e-01;1.556e-02
0.565384000;1.051e+00;7.507e-01;-2.278e-04;7.143e-01;-2.167e-04;1.051e+00;6.757e-01;-2.050e-04;1.000e+01;8.335e-01;1.556e-02
0.566384000;1.051e+00;7.507e-01;-2.278e-04;7.143e-01;-2.167e-04;1.051e+00;6.756e-01;-2.050e-04;1.000e+01;8.335e-01;1.556e-02
0.583384000;1.051e+00;7.507e-01;-2.289e-04;7.143e-01;-2.178e-04;1.051e+00;6.756e-01;-2.060e-04;1.000e+01;8.335e-01;1.556e-02
0.584384000;1.051e+00;7.506e-01;-2.289e-04;7.143e-01;-2.178e-04;1.051e+00;6.756e-01;-2.060e-04;1.000e+01;8.335e-01;1.556e-02
0.585384000;1.051e+00;7.506e-01;-2.289e-04;7.143e-01;-2.178e-04;1.051e+00;6.756e-01;-2.060e-04;1.000e+01;8.335e-01;1.556e-02
0.586384000;1.051e+00;7.506e-01;-2.289e-04;7.142e-01;-2.178e-04;1.051e+00;6.756e-01;-2.060e-04;1.000e+01;8.335e-01;1.556e-02
0.593384000;1.051e+00;7.506e-01;-2.300e-04;7.142e-01;-2.188e-04;1.051e+00;6.756e-01;-2.070e-04;1.000e+01;8.335e-01;1.556e-02
0.594384000;1.051e+00;7.506e-01;-2.300e-04;7.142e-01;-2.188e-04;1.051e+00;6.755e-01;-2.070e-04;1.000e+01;8.335e-01;1.556e-02
0.610384000;1.051e+00;7.506e-01;-2.300e-04;7.142e-01;-2.188e-04;1.051e+00;6.755e-01;-2.070e-04;1.000e+01;8.335e-01;1.556e-02
0.611384000;1.051e+00;7.505e-01;-2.311e-04;7.142e-01;-2.199e-04;1.051e+00;6.755e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.625384000;1.051e+00;7.505e-01;-2.311e-04;7.141e-01;-2.199e-04;1.051e+00;6.755e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.626384000;1.051e+00;7.505e-01;-2.311e-04;7.141e-01;-2.199e-04;1.051e+00;6.754e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.645384000;1.051e+00;7.504e-01;-2.311e-04;7.141e-01;-2.199e-04;1.051e+00;6.754e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.646384000;1.051e+00;7.504e-01;-2.311e-04;7.140e-01;-2.199e-04;1.051e+00;6.754e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.679384000;1.051e+00;7.504e-01;-2.311e-04;7.140e-01;-2.199e-04;1.051e+00;6.753e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.680384000;1.051e+00;7.503e-01;-2.311e-04;7.140e-01;-2.199e-04;1.051e+00;6.753e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.707384000;1.051e+00;7.503e-01;-2.311e-04;7.139e-01;-2.199e-04;1.051e+00;6.753e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02
0.712384000;1.051e+00;7.503e-01;-2.300e-04;7.139e-01;-2.188e-04;1.051e+00;6.753e-01;-2.070e-04;1.000e+01;8.335e-01;1.556e-02
0.713384000;1.051e+00;7.503e-01;-2.300e-04;7.139e-01;-2.188e-04;1.051e+00;6.752e-01;-2.070e-04;1.000e+01;8.335e-01;1.556e-02
0.774384000;1.051e+00;7.502e-01;-2.267e-04;7.138e-01;-2.157e-04;1.051e+00;6.752e-01;-2.040e-04;1.000e+01;8.335e-01;1.556e-02
0.775384000;1.051e+00;7.502e-01;-2.267e-04;7.138e-01;-2.157e-04;1.051e+00;6.751e-01;-2.040e-04;1.000e+01;8.335e-01;1.556e-02
0.786384000;1.051e+00;7.502e-01;-2.256e-04;7.138e-01;-2.146e-04;1.051e+00;6.751e-01;-2.030e-04;1.000e+01;8.335e-01;1.556e-02
0.787384000;1.051e+00;7.501e-01;-2.256e-04;7.138e-01;-2.146e-04;1.051e+00;6.751e-01;-2.030e-04;1.000e+01;8.335e-01;1.556e-02
0.789384000;1.051e+00;7.501e-01;-2.256e-04;7.138e-01;-2.146e-04;1.051e+00;6.751e-01;-2.030e-04;1.000e+01;8.335e-01;1.556e-02
0.790384000;1.051e+00;7.501e-01;-2.244e-04;7.137e-01;-2.136e-04;1.051e+00;6.751e-01;-2.020e-04;1.000e+01;8.335e-01;1.556e-02
0.866384000;1.051e+00;7.501e-01;-2.156e-04;7.137e-01;-2.051e-04;1.051e+00;6.751e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.867384000;1.051e+00;7.501e-01;-2.156e-04;7.137e-01;-2.051e-04;1.051e+00;6.750e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.871384000;1.051e+00;7.501e-01;-2.156e-04;7.137e-01;-2.051e-04;1.051e+00;6.750e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.872384000;1.051e+00;7.500e-01;-2.156e-04;7.137e-01;-2.051e-04;1.051e+00;6.750e-01;-1.940e-04;1.000e+01;8.335e-01;1.556e-02
0.875384000;1.051e+00;7.500e-01;-2.144e-04;7.137e-01;-2.040e-04;1.051e+00;6.750e-01;-1.930e-04;1.000e+01;8.335e-01;1.556e-02
0.876384000;1.051e+00;7.500e-01;-2.144e-04;7.136e-01;-2.040e-04;1.051e+00;6.750e-01;-1.930e-04;1.000e+01;8.335e-01;1.556e-02
1.027384000;1.051e+00;7.500e-01;-1.867e-04;7.135e-01;-1.776e-04;1.051e+00;6.750e-01;-1.680e-04;1.000e+01;8.335e-01;1.556e-02
1.028384000;1.051e+00;7.499e-01;-1.867e-04;7.135e-01;-1.776e-04;1.051e+00;6.750e-01;-1.680e-04;1.000e+01;8.335e-01;1.556e-02
1.041384000;1.051e+00;7.499e-01;-1.844e-04;7.135e-01;-1.755e-04;1.051e+00;6.750e-01;-1.660e-04;1.000e+01;8.335e-01;1.556e-02
1.042384000;1.051e+00;7.499e-01;-1.844e-04;7.135e-01;-1.755e-04;1.051e+00;6.749e-01;-1.660e-04;1.000e+01;8.335e-01;1.556e-02
1.240384000;1.051e+00;7.499e-01;-1.333e-04;7.135e-01;-1.269e-04;1.051e+00;6.749e-01;-1.200e-04;1.000e+01;8.335e-01;1.556e-02
1.255384000;1.051e+00;7.499e-01;-1.289e-04;7.135e-01;-1.226e-04;1.051e+00;6.749e-01;-1.160e-04;1.000e+01;8.335e-01;1.556e-02
1.270384000;1.051e+00;7.499e-01;-1.244e-04;7.135e-01;-1.184e-04;1.051e+00;6.749e-01;-1.120e-04;1.000e+01;8.335e-01;1.556e-02
1.370384000;1.051e+00;7.499e-01;-9.221e-05;7.135e-01;-8.776e-05;1.051e+00;6.749e-01;-8.298e-05;1.000e+01;8.335e-01;1.556e-02
1.371384000;1.051e+00;7.499e-01;-9.221e-05;7.134e-01;-8.776e-05;1.051e+00;6.749e-01;-8.298e-05;1.000e+01;8.335e-01;1.556e-02
1.933384000;1.051e+00;7.499e-01;1.311e-04;7.134e-01;1.247e-04;1.051e+00;6.749e-01;1.180e-04;1.000e+01;8.335e-01;1.556e-02
2.821384000;1.051e+00;7.499e-01;5.789e-04;7.133e-01;5.506e-04;1.051e+00;6.749e-01;5.210e-04;1.000e+01;8.335e-01;1.556e-02
2.822384000;1.051e+00;7.499e-01;5.800e-04;7.132e-01;5.517e-04;1.051e+00;6.749e-01;5.220e-04;1.000e+01;8.335e-01;1.556e-02
3.538384000;1.051e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.051e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02
3.539384000;1.052e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.052e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02
4.161384000;1.052e+00;7.499e-01;1.300e-03;7.131e-01;1.236e-03;1.052e+00;6.749e-01;1.170e-03;1.000e+01;8.335e-01;1.556e-02
4.162384000;1.052e+00;7.499e-01;1.300e-03;7.130e-01;1.236e-03;1.052e+00;6.749e-01;1.170e-03;1.000e+01;8.335e-01;1.556e-02
4.487384000;1.052e+00;7.499e-01;1.466e-03;7.130e-01;1.394e-03;1.052e+00;6.749e-01;1.319e-03;1.000e+01;8.335e-01;1.556e-02
4.498384000;1.052e+00;7.499e-01;1.471e-03;7.130e-01;1.399e-03;1.052e+00;6.749e-01;1.324e-03;1.000e+01;8.335e-01;1.556e-02
4.507384000;1.052e+00;7.499e-01;1.476e-03;7.130e-01;1.403e-03;1.052e+00;6.749e-01;1.328e-03;1.000e+01;8.335e-01;1.556e-02
5.835384000;1.052e+00;7.499e-01;2.067e-03;7.128e-01;1.965e-03;1.052e+00;6.749e-01;1.860e-03;1.000e+01;8.335e-01;1.556e-02
5.852384000;1.052e+00;7.499e-01;2.073e-03;7.128e-01;1.971e-03;1.052e+00;6.749e-01;1.866e-03;1.000e+01;8.335e-01;1.556e-02
5.858384000;1.052e+00;7.499e-01;2.076e-03;7.128e-01;1.973e-03;1.052e+00;6.749e-01;1.868e-03;1.000e+01;8.335e-01;1.556e-02
6.685384000;1.052e+00;7.499e-01;2.366e-03;7.128e-01;2.248e-03;1.052e+00;6.749e-01;2.129e-03;1.000e+01;8.335e-01;1.556e-02
6.686384000;1.052e+00;7.499e-01;2.367e-03;7.127e-01;2.250e-03;1.052e+00;6.749e-01;2.130e-03;1.000e+01;8.335e-01;1.556e-02
7.091384000;1.052e+00;7.499e-01;2.488e-03;7.127e-01;2.365e-03;1.052e+00;6.749e-01;2.239e-03;1.000e+01;8.335e-01;1.556e-02
7.227384000;1.052e+00;7.499e-01;2.526e-03;7.127e-01;2.400e-03;1.052e+00;6.749e-01;2.273e-03;1.000e+01;8.335e-01;1.556e-02
8.047384000;1.052e+00;7.499e-01;2.722e-03;7.127e-01;2.587e-03;1.052e+00;6.749e-01;2.450e-03;1.000e+01;8.335e-01;1.556e-02
8.048384000;1.052e+00;7.499e-01;2.722e-03;7.126e-01;2.587e-03;1.052e+00;6.749e-01;2.450e-03;1.000e+01;8.335e-01;1.556e-02
8.505384000;1.052e+00;7.499e-01;2.811e-03;7.126e-01;2.672e-03;1.052e+00;6.749e-01;2.530e-03;1.000e+01;8.335e-01;1.556e-02
8.530384000;1.052e+00;7.499e-01;2.816e-03;7.126e-01;2.676e-03;1.052e+00;6.749e-01;2.534e-03;1.000e+01;8.335e-01;1.556e-02
8.567384000;1.052e+00;7.499e-01;2.822e-03;7.126e-01;2.682e-03;1.052e+00;6.749e-01;2.540e-03;1.000e+01;8.335e-01;1.556e-02
10.209384000;1.052e+00;7.499e-01;3.036e-03;7.126e-01;2.885e-03;1.052e+00;6.749e-01;2.732e-03;1.000e+01;8.335e-01;1.556e-02
10.233384000;1.052e+00;7.499e-01;3.038e-03;7.126e-01;2.887e-03;1.052e+00;6.749e-01;2.734e-03;1.000e+01;8.335e-01;1.556e-02
10.258384000;1.052e+00;7.499e-01;3.040e-03;7.126e-01;2.889e-03;1.052e+00;6.749e-01;2.736e-03;1.000e+01;8.335e-01;1.556e-02
12.248384000;1.052e+00;7.499e-01;3.152e-03;7.125e-01;2.995e-03;1.052e+00;6.749e-01;2.837e-03;1.000e+01;8.335e-01;1.556e-02
12.360384000;1.052e+00;7.499e-01;3.156e-03;7.125e-01;2.998e-03;1.052e+00;6.749e-01;2.840e-03;1.000e+01;8.335e-01;1.556e-02
12.440384000;1.052e+00;7.499e-01;3.158e-03;7.125e-01;3.001e-03;1.052e+00;6.749e-01;2.842e-03;1.000e+01;8.335e-01;1.556e-02
14.507384000;1.052e+00;7.499e-01;3.184e-03;7.125e-01;3.026e-03;1.052e+00;6.749e-01;2.866e-03;1.000e+01;8.335e-01;1.556e-02
16.741384000;1.052e+00;7.499e-01;3.179e-03;7.125e-01;3.021e-03;1.052e+00;6.749e-01;2.861e-03;1.000e+01;8.335e-01;1.556e-02
19.662384000;1.052e+00;7.499e-01;3.164e-03;7.125e-01;3.007e-03;1.052e+00;6.749e-01;2.848e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.162e-03;7.125e-01;3.005e-03;1.052e+00;6.749e-01;2.846e-03;1.000e+01;8.335e-01;1.556e-02
19.999996000;1.052e+00;7.499e-01;3.162e-03;7.125e-01;3.005e-03;1.052e+00;6.749e-01;2.846e-03;1.000e+01;8.335e-01;-4.438e-03
20.000000000;1.052e+00;7.499e-01;3.148e-03;7.125e-01;2.991e-03;1.052e+00;6.749e-01;2.833e-03;1.000e+01;8.335e-01;-4.438e-03
20.000263000;1.052e+00;7.494e-01;1.820e-03;7.124e-01;1.730e-03;1.052e+00;6.744e-01;1.638e-03;1.000e+01;8.335e-01;-4.438e-03
20.000449000;1.052e+00;7.491e-01;9.978e-04;7.124e-01;9.488e-04;1.052e+00;6.742e-01;8.980e-04;1.000e+01;8.335e-01;-4.438e-03
20.000543000;1.051e+00;7.490e-01;6.189e-04;7.123e-01;5.886e-04;1.051e+00;6.741e-01;5.570e-04;1.000e+01;8.335e-01;-4.438e-03
20.000822000;1.051e+00;7.486e-01;-3.989e-04;7.123e-01;-3.795e-04;1.051e+00;6.738e-01;-3.590e-04;1.000e+01;8.335e-01;-4.438e-03
20.000915000;1.051e+00;7.485e-01;-7.022e-04;7.123e-01;-6.682e-04;1.051e+00;6.737e-01;-6.320e-04;1.000e+01;8.335e-01;-4.438e-03
20.001101000;1.051e+00;7.484e-01;-1.261e-03;7.123e-01;-1.200e-03;1.051e+00;6.735e-01;-1.135e-03;1.000e+01;8.335e-01;-4.438e-03
20.001195000;1.051e+00;7.483e-01;-1.518e-03;7.123e-01;-1.445e-03;1.051e+00;6.735e-01;-1.366e-03;1.000e+01;8.335e-01;-4.438e-03
20.001288000;1.050e+00;7.482e-01;-1.760e-03;7.123e-01;-1.675e-03;1.050e+00;6.734e-01;-1.584e-03;1.000e+01;8.335e-01;-4.438e-03
20.001381000;1.050e+00;7.482e-01;-1.989e-03;7.123e-01;-1.893e-03;1.050e+00;6.733e-01;-1.790e-03;1.000e+01;8.335e-01;-4.438e-03
20.001567000;1.050e+00;7.480e-01;-2.411e-03;7.123e-01;-2.296e-03;1.050e+00;6.732e-01;-2.170e-03;1.000e+01;8.335e-01;-4.438e-03
20.001753000;1.050e+00;7.480e-01;-2.788e-03;7.123e-01;-2.655e-03;1.050e+00;6.732e-01;-2.509e-03;1.000e+01;8.335e-01;-4.438e-03
20.002126000;1.050e+00;7.478e-01;-3.423e-03;7.123e-01;-3.261e-03;1.050e+00;6.730e-01;-3.081e-03;1.000e+01;8.335e-01;-4.438e-03
20.002312000;1.050e+00;7.478e-01;-3.690e-03;7.123e-01;-3.515e-03;1.050e+00;6.730e-01;-3.321e-03;1.000e+01;8.335e-01;-4.438e-03
20.002405000;1.050e+00;7.477e-01;-3.812e-03;7.124e-01;-3.632e-03;1.050e+00;6.730e-01;-3.431e-03;1.000e+01;8.335e-01;-4.438e-03
20.002499000;1.050e+00;7.477e-01;-3.928e-03;7.124e-01;-3.742e-03;1.050e+00;6.730e-01;-3.535e-03;1.000e+01;8.335e-01;-4.438e-03
20.002592000;1.050e+00;7.477e-01;-4.037e-03;7.124e-01;-3.846e-03;1.050e+00;6.729e-01;-3.633e-03;1.000e+01;8.335e-01;-4.438e-03
20.002778000;1.050e+00;7.477e-01;-4.237e-03;7.124e-01;-4.037e-03;1.050e+00;6.729e-01;-3.813e-03;1.000e+01;8.335e-01;-4.438e-03
20.002871000;1.049e+00;7.477e-01;-4.328e-03;7.124e-01;-4.124e-03;1.049e+00;6.729e-01;-3.895e-03;1.000e+01;8.335e-01;-4.438e-03
20.003337000;1.049e+00;7.477e-01;-4.710e-03;7.125e-01;-4.489e-03;1.049e+00;6.729e-01;-4.239e-03;1.000e+01;8.335e-01;-4.438e-03
20.003858000;1.049e+00;7.477e-01;-5.020e-03;7.126e-01;-4.785e-03;1.049e+00;6.729e-01;-4.518e-03;1.000e+01;8.335e-01;-4.438e-03
20.004026000;1.049e+00;7.477e-01;-5.098e-03;7.127e-01;-4.859e-03;1.049e+00;6.729e-01;-4.588e-03;1.000e+01;8.335e-01;-4.438e-03
20.004194000;1.049e+00;7.477e-01;-5.168e-03;7.127e-01;-4.926e-03;1.049e+00;6.730e-01;-4.651e-03;1.000e+01;8.335e-01;-4.438e-03
20.004361000;1.049e+00;7.478e-01;-5.230e-03;7.128e-01;-4.985e-03;1.049e+00;6.730e-01;-4.707e-03;1.000e+01;8.335e-01;-4.438e-03
20.004864000;1.049e+00;7.478e-01;-5.376e-03;7.129e-01;-5.124e-03;1.049e+00;6.730e-01;-4.838e-03;1.000e+01;8.335e-01;-4.438e-03
20.005535000;1.049e+00;7.479e-01;-5.498e-03;7.130e-01;-5.241e-03;1.049e+00;6.731e-01;-4.948e-03;1.000e+01;8.335e-01;-4.438e-03
20.005870000;1.049e+00;7.480e-01;-5.537e-03;7.131e-01;-5.278e-03;1.049e+00;6.732e-01;-4.983e-03;1.000e+01;8.335e-01;-4.438e-03
20.006205000;1.049e+00;7.480e-01;-5.564e-03;7.131e-01;-5.305e-03;1.049e+00;6.732e-01;-5.008e-03;1.000e+01;8.335e-01;-4.438e-03
20.007178000;1.049e+00;7.482e-01;-5.597e-03;7.133e-01;-5.336e-03;1.049e+00;6.733e-01;-5.037e-03;1.000e+01;8.335e-01;-4.438e-03
20.008988000;1.049e+00;7.484e-01;-5.557e-03;7.135e-01;-5.298e-03;1.049e+00;6.735e-01;-5.001e-03;1.000e+01;8.335e-01;-4.438e-03
20.009290000;1.049e+00;7.484e-01;-5.543e-03;7.135e-01;-5.285e-03;1.049e+00;6.736e-01;-4.989e-03;1.000e+01;8.335e-01;-4.438e-03
20.009894000;1.049e+00;7.485e-01;-5.516e-03;7.136e-01;-5.258e-03;1.049e+00;6.736e-01;-4.964e-03;1.000e+01;8.335e-01;-4.438e-03
20.015809000;1.049e+00;7.489e-01;-5.242e-03;7.139e-01;-4.997e-03;1.049e+00;6.740e-01;-4.718e-03;1.000e+01;8.335e-01;-4.438e-03
20.016352000;1.049e+00;7.490e-01;-5.224e-03;7.140e-01;-4.980e-03;1.049e+00;6.741e-01;-4.702e-03;1.000e+01;8.335e-01;-4.438e-03
20.017943000;1.049e+00;7.491e-01;-5.180e-03;7.140e-01;-4.938e-03;1.049e+00;6.741e-01;-4.662e-03;1.000e+01;8.335e-01;-4.438e-03
20.018455000;1.049e+00;7.491e-01;-5.168e-03;7.141e-01;-4.926e-03;1.049e+00;6.742e-01;-4.651e-03;1.000e+01;8.335e-01;-4.438e-03
20.019479000;1.049e+00;7.491e-01;-5.146e-03;7.141e-01;-4.905e-03;1.049e+00;6.742e-01;-4.631e-03;1.000e+01;8.335e-01;-4.438e-03
20.020503000;1.049e+00;7.492e-01;-5.128e-03;7.141e-01;-4.888e-03;1.049e+00;6.742e-01;-4.615e-03;1.000e+01;8.335e-01;-4.438e-03
20.021015000;1.049e+00;7.492e-01;-5.120e-03;7.142e-01;-4.881e-03;1.049e+00;6.743e-01;-4.608e-03;1.000e+01;8.335e-01;-4.438e-03
20.024087000;1.049e+00;7.493e-01;-5.086e-03;7.142e-01;-4.848e-03;1.049e+00;6.743e-01;-4.577e-03;1.000e+01;8.335e-01;-4.438e-03
20.024599000;1.049e+00;7.493e-01;-5.081e-03;7.142e-01;-4.844e-03;1.049e+00;6.744e-01;-4.573e-03;1.000e+01;8.335e-01;-4.438e-03
20.025111000;1.049e+00;7.493e-01;-5.078e-03;7.143e-01;-4.840e-03;1.049e+00;6.744e-01;-4.570e-03;1.000e+01;8.335e-01;-4.438e-03
20.026111000;1.049e+00;7.493e-01;-5.072e-03;7.143e-01;-4.835e-03;1.049e+00;6.744e-01;-4.565e-03;1.000e+01;8.335e-01;-4.438e-03
20.027011000;1.049e+00;7.493e-01;-5.068e-03;7.143e-01;-4.831e-03;1.049e+00;6.744e-01;-4.561e-03;1.000e+01;8.335e-01;-4.438e-03
20.028811000;1.049e+00;7.494e-01;-5.063e-03;7.143e-01;-4.827e-03;1.049e+00;6.744e-01;-4.557e-03;1.000e+01;8.335e-01;-4.438e-03
20.031511000;1.049e+00;7.494e-01;-5.062e-03;7.143e-01;-4.826e-03;1.049e+00;6.744e-01;-4.556e-03;1.000e+01;8.335e-01;-4.438e-03
20.032411000;1.049e+00;7.494e-01;-5.063e-03;7.144e-01;-4.827e-03;1.049e+00;6.745e-01;-4.557e-03;1.000e+01;8.335e-01;-4.438e-03
20.036011000;1.049e+00;7.494e-01;-5.072e-03;7.144e-01;-4.835e-03;1.049e+00;6.745e-01;-4.565e-03;1.000e+01;8.335e-01;-4.438e-03
20.037811000;1.049e+00;7.494e-01;-5.079e-03;7.144e-01;-4.841e-03;1.049e+00;6.745e-01;-4.571e-03;1.000e+01;8.335e-01;-4.438e-03
20.039611000;1.049e+00;7.494e-01;-5.087e-03;7.144e-01;-4.849e-03;1.049e+00;6.745e-01;-4.578e-03;1.000e+01;8.335e-01;-4.438e-03
20.040511000;1.049e+00;7.495e-01;-5.091e-03;7.144e-01;-4.853e-03;1.049e+00;6.745e-01;-4.582e-03;1.000e+01;8.335e-01;-4.438e-03
20.045211000;1.049e+00;7.495e-01;-5.117e-03;7.144e-01;-4.878e-03;1.049e+00;6.745e-01;-4.605e-03;1.000e+01;8.335e-01;-4.438e-03
20.046211000;1.049e+00;7.495e-01;-5.123e-03;7.145e-01;-4.884e-03;1.049e+00;6.745e-01;-4.611e-03;1.000e+01;8.335e-01;-4.438e-03
20.057211000;1.049e+00;7.495e-01;-5.193e-03;7.145e-01;-4.951e-03;1.049e+00;6.745e-01;-4.674e-03;1.000e+01;8.335e-01;-4.438e-03
20.058211000;1.049e+00;7.495e-01;-5.200e-03;7.145e-01;-4.957e-03;1.049e+00;6.746e-01;-4.680e-03;1.000e+01;8.335e-01;-4.438e-03
20.071211000;1.049e+00;7.495e-01;-5.288e-03;7.145e-01;-5.041e-03;1.049e+00;6.746e-01;-4.759e-03;1.000e+01;8.335e-01;-4.438e-03
20.072211000;1.049e+00;7.495e-01;-5.294e-03;7.146e-01;-5.047e-03;1.049e+00;6.746e-01;-4.765e-03;1.000e+01;8.335e-01;-4.438e-03
20.104211000;1.049e+00;7.496e-01;-5.506e-03;7.146e-01;-5.249e-03;1.049e+00;6.746e-01;-4.955e-03;1.000e+01;8.335e-01;-4.438e-03
20.105211000;1.049e+00;7.496e-01;-5.511e-03;7.147e-01;-5.254e-03;1.049e+00;6.746e-01;-4.960e-03;1.000e+01;8.335e-01;-4.438e-03
20.143211000;1.049e+00;7.496e-01;-5.748e-03;7.148e-01;-5.481e-03;1.049e+00;6.746e-01;-5.173e-03;1.000e+01;8.335e-01;-4.438e-03
20.151211000;1.049e+00;7.496e-01;-5.796e-03;7.148e-01;-5.526e-03;1.049e+00;6.746e-01;-5.216e-03;1.000e+01;8.335e-01;-4.438e-03
20.155211000;1.049e+00;7.496e-01;-5.819e-03;7.148e-01;-5.549e-03;1.049e+00;6.746e-01;-5.237e-03;1.000e+01;8.335e-01;-4.438e-03
20.156211000;1.049e+00;7.496e-01;-5.824e-03;7.148e-01;-5.554e-03;1.049e+00;6.747e-01;-5.242e-03;1.000e+01;8.335e-01;-4.438e-03
20.160211000;1.049e+00;7.496e-01;-5.849e-03;7.148e-01;-5.577e-03;1.049e+00;6.747e-01;-5.264e-03;1.000e+01;8.335e-01;-4.438e-03
20.204211000;1.049e+00;7.496e-01;-6.099e-03;7.149e-01;-5.816e-03;1.049e+00;6.747e-01;-5.489e-03;1.000e+01;8.335e-01;-4.438e-03
20.205211000;1.049e+00;7.497e-01;-6.104e-03;7.149e-01;-5.822e-03;1.049e+00;6.747e-01;-5.494e-03;1.000e+01;8.335e-01;-4.438e-03
20.248211000;1.049e+00;7.497e-01;-6.337e-03;7.150e-01;-6.044e-03;1.049e+00;6.747e-01;-5.703e-03;1.000e+01;8.335e-01;-4.438e-03
20.249211000;1.048e+00;7.497e-01;-6.342e-03;7.150e-01;-6.049e-03;1.048e+00;6.747e-01;-5.708e-03;1.000e+01;8.335e-01;-4.438e-03
20.258211000;1.048e+00;7.497e-01;-6.390e-03;7.150e-01;-6.095e-03;1.048e+00;6.747e-01;-5.751e-03;1.000e+01;8.335e-01;-4.438e-03
20.267211000;1.048e+00;7.497e-01;-6.437e-03;7.150e-01;-6.139e-03;1.048e+00;6.747e-01;-5.793e-03;1.000e+01;8.335e-01;-4.438e-03
20.273211000;1.048e+00;7.497e-01;-6.467e-03;7.150e-01;-6.168e-03;1.048e+00;6.747e-01;-5.820e-03;1.000e+01;8.335e-01;-4.438e-03
20.274211000;1.048e+00;7.497e-01;-6.472e-03;7.151e-01;-6.173e-03;1.048e+00;6.747e-01;-5.825e-03;1.000e+01;8.335e-01;-4.438e-03
20.283211000;1.048e+00;7.497e-01;-6.519e-03;7.151e-01;-6.218e-03;1.048e+00;6.747e-01;-5.867e-03;1.000e+01;8.335e-01;-4.438e-03
20.327211000;1.048e+00;7.497e-01;-6.738e-03;7.151e-01;-6.427e-03;1.048e+00;6.747e-01;-6.064e-03;1.000e+01;8.335e-01;-4.438e-03
20.328211000;1.048e+00;7.497e-01;-6.743e-03;7.152e-01;-6.432e-03;1.048e+00;6.747e-01;-6.069e-03;1.000e+01;8.335e-01;-4.438e-03
20.346211000;1.048e+00;7.497e-01;-6.830e-03;7.152e-01;-6.515e-03;1.048e+00;6.747e-01;-6.147e-03;1.000e+01;8.335e-01;-4.438e-03
20.347211000;1.048e+00;7.497e-01;-6.836e-03;7.152e-01;-6.521e-03;1.048e+00;6.748e-01;-6.152e-03;1.000e+01;8.335e-01;-4.438e-03
20.385211000;1.048e+00;7.497e-01;-7.016e-03;7.152e-01;-6.693e-03;1.048e+00;6.748e-01;-6.314e-03;1.000e+01;8.335e-01;-4.438e-03
20.386211000;1.048e+00;7.497e-01;-7.020e-03;7.153e-01;-6.697e-03;1.048e+00;6.748e-01;-6.318e-03;1.000e+01;8.335e-01;-4.438e-03
20.399211000;1.048e+00;7.497e-01;-7.081e-03;7.153e-01;-6.756e-03;1.048e+00;6.748e-01;-6.373e-03;1.000e+01;8.335e-01;-4.438e-03
20.411211000;1.048e+00;7.497e-01;-7.137e-03;7.153e-01;-6.809e-03;1.048e+00;6.748e-01;-6.423e-03;1.000e+01;8.335e-01;-4.438e-03
20.433211000;1.048e+00;7.497e-01;-7.237e-03;7.153e-01;-6.904e-03;1.048e+00;6.748e-01;-6.513e-03;1.000e+01;8.335e-01;-4.438e-03
20.434211000;1.048e+00;7.498e-01;-7.241e-03;7.153e-01;-6.909e-03;1.048e+00;6.748e-01;-6.517e-03;1.000e+01;8.335e-01;-4.438e-03
20.438211000;1.048e+00;7.498e-01;-7.260e-03;7.153e-01;-6.927e-03;1.048e+00;6.748e-01;-6.534e-03;1.000e+01;8.335e-01;-4.438e-03
20.562211000;1.048e+00;7.498e-01;-7.802e-03;7.155e-01;-7.446e-03;1.048e+00;6.748e-01;-7.022e-03;1.000e+01;8.335e-01;-4.438e-03
20.592211000;1.048e+00;7.498e-01;-7.928e-03;7.155e-01;-7.566e-03;1.048e+00;6.748e-01;-7.135e-03;1.000e+01;8.335e-01;-4.438e-03
20.593211000;1.048e+00;7.498e-01;-7.932e-03;7.156e-01;-7.570e-03;1.048e+00;6.748e-01;-7.139e-03;1.000e+01;8.335e-01;-4.438e-03
20.594211000;1.048e+00;7.498e-01;-7.937e-03;7.156e-01;-7.574e-03;1.048e+00;6.748e-01;-7.143e-03;1.000e+01;8.335e-01;-4.438e-03
20.610211000;1.048e+00;7.498e-01;-8.003e-03;7.156e-01;-7.638e-03;1.048e+00;6.748e-01;-7.203e-03;1.000e+01;8.335e-01;-4.438e-03
20.785211000;1.048e+00;7.498e-01;-8.703e-03;7.158e-01;-8.309e-03;1.048e+00;6.748e-01;-7.833e-03;1.000e+01;8.335e-01;-4.438e-03
20.791211000;1.048e+00;7.498e-01;-8.727e-03;7.158e-01;-8.331e-03;1.048e+00;6.748e-01;-7.854e-03;1.000e+01;8.335e-01;-4.438e-03
20.794211000;1.048e+00;7.498e-01;-8.738e-03;7.158e-01;-8.342e-03;1.048e+00;6.748e-01;-7.864e-03;1.000e+01;8.335e-01;-4.438e-03
20.795211000;1.047e+00;7.498e-01;-8.741e-03;7.158e-01;-8.345e-03;1.047e+00;6.748e-01;-7.867e-03;1.000e+01;8.335e-01;-4.438e-03
20.815211000;1.047e+00;7.498e-01;-8.819e-03;7.158e-01;-8.419e-03;1.047e+00;6.748e-01;-7.937e-03;1.000e+01;8.335e-01;-4.438e-03
20.931211000;1.047e+00;7.498e-01;-9.253e-03;7.159e-01;-8.836e-03;1.047e+00;6.748e-01;-8.328e-03;1.000e+01;8.335e-01;-4.438e-03
20.932211000;1.047e+00;7.498e-01;-9.257e-03;7.160e-01;-8.839e-03;1.047e+00;6.748e-01;-8.331e-03;1.000e+01;8.335e-01;-4.438e-03
20.997211000;1.047e+00;7.498e-01;-9.493e-03;7.160e-01;-9.066e-03;1.047e+00;6.748e-01;-8.544e-03;1.000e+01;8.335e-01;-4.438e-03
21.020211000;1.047e+00;7.498e-01;-9.576e-03;7.160e-01;-9.144e-03;1.047e+00;6.748e-01;-8.618e-03;1.000e+01;8.335e-01;-4.438e-03
21.026211000;1.047e+00;7.498e-01;-9.597e-03;7.160e-01;-9.165e-03;1.047e+00;6.748e-01;-8.637e-03;1.000e+01;8.335e-01;-4.438e-03
21.027211000;1.047e+00;7.498e-01;-9.600e-03;7.161e-01;-9.168e-03;1.047e+00;6.748e-01;-8.640e-03;1.000e+01;8.335e-01;-4.438e-03
21.035211000;1.047e+00;7.498e-01;-9.629e-03;7.161e-01;-9.196e-03;1.047e+00;6.748e-01;-8.666e-03;1.000e+01;8.335e-01;-4.438e-03
21.125211000;1.047e+00;7.498e-01;-9.942e-03;7.161e-01;-9.496e-03;1.047e+00;6.748e-01;-8.948e-03;1.000e+01;8.335e-01;-4.438e-03
21.126211000;1.047e+00;7.498e-01;-9.946e-03;7.162e-01;-9.499e-03;1.047e+00;6.748e-01;-8.951e-03;1.000e+01;8.335e-01;-4.438e-03
21.226211000;1.047e+00;7.498e-01;-1.028e-02;7.162e-01;-9.823e-03;1.047e+00;6.748e-01;-9.255e-03;1.000e+01;8.335e-01;-4.438e-03
21.227211000;1.047e+00;7.498e-01;-1.029e-02;7.163e-01;-9.826e-03;1.047e+00;6.748e-01;-9.258e-03;1.000e+01;8.335e-01;-4.438e-03
21.261211000;1.047e+00;7.498e-01;-1.040e-02;7.163e-01;-9.935e-03;1.047e+00;6.748e-01;-9.360e-03;1.000e+01;8.335e-01;-4.438e-03
21.278211000;1.047e+00;7.498e-01;-1.046e-02;7.163e-01;-9.988e-03;1.047e+00;6.748e-01;-9.410e-03;1.000e+01;8.335e-01;-4.438e-03
21.293211000;1.047e+00;7.498e-01;-1.050e-02;7.163e-01;-1.004e-02;1.047e+00;6.748e-01;-9.454e-03;1.000e+01;8.335e-01;-4.438e-03
21.332211000;1.047e+00;7.498e-01;-1.063e-02;7.163e-01;-1.016e-02;1.047e+00;6.748e-01;-9.567e-03;1.000e+01;8.335e-01;-4.438e-03
21.333211000;1.047e+00;7.498e-01;-1.063e-02;7.164e-01;-1.016e-02;1.047e+00;6.748e-01;-9.570e-03;1.000e+01;8.335e-01;-4.438e-03
21.441211000;1.047e+00;7.498e-01;-1.097e-02;7.164e-01;-1.048e-02;1.047e+00;6.748e-01;-9.875e-03;1.000e+01;8.335e-01;-4.438e-03
21.442211000;1.047e+00;7.498e-01;-1.098e-02;7.165e-01;-1.049e-02;1.047e+00;6.748e-01;-9.878e-03;1.000e+01;8.335e-01;-4.438e-03
21.448211000;1.047e+00;7.498e-01;-1.099e-02;7.165e-01;-1.051e-02;1.047e+00;6.748e-01;-9.895e-03;1.000e+01;8.335e-01;-4.438e-03
21.481211000;1.047e+00;7.498e-01;-1.110e-02;7.165e-01;-1.060e-02;1.047e+00;6.748e-01;-9.986e-03;1.000e+01;8.335e-01;-4.438e-03
21.488211000;1.047e+00;7.498e-01;-1.112e-02;7.165e-01;-1.062e-02;1.047e+00;6.748e-01;-1.001e-02;1.000e+01;8.335e-01;-4.438e-03
21.497211000;1.047e+00;7.498e-01;-1.114e-02;7.165e-01;-1.065e-02;1.047e+00;6.748e-01;-1.003e-02;1.000e+01;8.335e-01;-4.438e-03
21.498211000;1.046e+00;7.498e-01;-1.115e-02;7.165e-01;-1.065e-02;1.046e+00;6.748e-01;-1.003e-02;1.000e+01;8.335e-01;-4.438e-03
21.655211000;1.046e+00;7.498e-01;-1.161e-02;7.166e-01;-1.110e-02;1.046e+00;6.748e-01;-1.045e-02;1.000e+01;8.335e-01;-4.438e-03
21.681211000;1.046e+00;7.498e-01;-1.168e-02;7.167e-01;-1.117e-02;1.046e+00;6.748e-01;-1.052e-02;1.000e+01;8.335e-01;-4.438e-03
21.728211000;1.046e+00;7.498e-01;-1.182e-02;7.167e-01;-1.129e-02;1.046e+00;6.748e-01;-1.063e-02;1.000e+01;8.335e-01;-4.438e-03
21.929211000;1.046e+00;7.498e-01;-1.236e-02;7.168e-01;-1.181e-02;1.046e+00;6.748e-01;-1.112e-02;1.000e+01;8.335e-01;-4.438e-03
21.930211000;1.046e+00;7.498e-01;-1.236e-02;7.169e-01;-1.182e-02;1.046e+00;6.748e-01;-1.112e-02;1.000e+01;8.335e-01;-4.438e-03
21.934211000;1.046e+00;7.498e-01;-1.237e-02;7.169e-01;-1.183e-02;1.046e+00;6.748e-01;-1.113e-02;1.000e+01;8.335e-01;-4.438e-03
21.996211000;1.046e+00;7.498e-01;-1.253e-02;7.169e-01;-1.198e-02;1.046e+00;6.748e-01;-1.128e-02;1.000e+01;8.335e-01;-4.438e-03
22.003211000;1.046e+00;7.498e-01;-1.255e-02;7.169e-01;-1.199e-02;1.046e+00;6.748e-01;-1.129e-02;1.000e+01;8.335e-01;-4.438e-03
22.064211000;1.046e+00;7.498e-01;-1.270e-02;7.169e-01;-1.214e-02;1.046e+00;6.748e-01;-1.143e-02;1.000e+01;8.335e-01;-4.438e-03
22.065211000;1.046e+00;7.498e-01;-1.270e-02;7.170e-01;-1.214e-02;1.046e+00;6.748e-01;-1.143e-02;1.000e+01;8.335e-01;-4.438e-03
22.200211000;1.046e+00;7.498e-01;-1.302e-02;7.170e-01;-1.246e-02;1.046e+00;6.748e-01;-1.172e-02;1.000e+01;8.335e-01;-4.438e-03
22.210211000;1.046e+00;7.498e-01;-1.305e-02;7.170e-01;-1.248e-02;1.046e+00;6.748e-01;-1.174e-02;1.000e+01;8.335e-01;-4.438e-03
22.211211000;1.046e+00;7.498e-01;-1.305e-02;7.171e-01;-1.248e-02;1.046e+00;6.748e-01;-1.175e-02;1.000e+01;8.335e-01;-4.438e-03
22.274211000;1.046e+00;7.498e-01;-1.320e-02;7.171e-01;-1.262e-02;1.046e+00;6.748e-01;-1.188e-02;1.000e+01;8.335e-01;-4.438e-03
22.308211000;1.046e+00;7.498e-01;-1.327e-02;7.171e-01;-1.269e-02;1.046e+00;6.748e-01;-1.195e-02;1.000e+01;8.335e-01;-4.438e-03
22.360211000;1.046e+00;7.498e-01;-1.339e-02;7.171e-01;-1.280e-02;1.046e+00;6.748e-01;-1.205e-02;1.000e+01;8.335e-01;-4.438e-03
22.361211000;1.046e+00;7.498e-01;-1.339e-02;7.172e-01;-1.281e-02;1.046e+00;6.748e-01;-1.205e-02;1.000e+01;8.335e-01;-4.438e-03
22.434211000;1.046e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.046e+00;6.748e-01;-1.219e-02;1.000e+01;8.335e-01;-4.438e-03
22.435211000;1.045e+00;7.498e-01;-1.355e-02;7.172e-01;-1.296e-02;1.045e+00;6.748e-01;-1.219e-02;1.000e+01;8.335e-01;-4.438e-03
22.511211000;1.045e+00;7.498e-01;-1.371e-02;7.172e-01;-1.312e-02;1.045e+00;6.748e-01;-1.234e-02;1.000e+01;8.335e-01;-4.438e-03
22.521211000;1.045e+00;7.498e-01;-1.373e-02;7.172e-01;-1.313e-02;1.045e+00;6.748e-01;-1.236e-02;1.000e+01;8.335e-01;-4.438e-03
22.522211000;1.045e+00;7.498e-01;-1.373e-02;7.173e-01;-1.314e-02;1.045e+00;6.748e-01;-1.236e-02;1.000e+01;8.335e-01;-4.438e-03
22.557211000;1.045e+00;7.498e-01;-1.381e-02;7.173e-01;-1.321e-02;1.045e+00;6.748e-01;-1.243e-02;1.000e+01;8.335e-01;-4.438e-03
22.792211000;1.045e+00;7.498e-01;-1.426e-02;7.174e-01;-1.365e-02;1.045e+00;6.748e-01;-1.284e-02;1.000e+01;8.335e-01;-4.438e-03
22.852211000;1.045e+00;7.498e-01;-1.437e-02;7.174e-01;-1.375e-02;1.045e+00;6.748e-01;-1.294e-02;1.000e+01;8.335e-01;-4.438e-03
22.865211000;1.045e+00;7.498e-01;-1.440e-02;7.174e-01;-1.377e-02;1.045e+00;6.748e-01;-1.296e-02;1.000e+01;8.335e-01;-4.438e-03
22.929211000;1.045e+00;7.498e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;6.748e-01;-1.306e-02;1.000e+01;8.335e-01;-4.438e-03
22.930211000;1.045e+00;7.498e-01;-1.451e-02;7.175e-01;-1.388e-02;1.045e+00;6.749e-01;-1.306e-02;1.000e+01;8.335e-01;-4.438e-03
23.098211000;1.045e+00;7.498e-01;-1.479e-02;7.176e-01;-1.416e-02;1.045e+00;6.749e-01;-1.332e-02;1.000e+01;8.335e-01;-4.438e-03
23.122211000;1.045e+00;7.498e-01;-1.483e-02;7.176e-01;-1.420e-02;1.045e+00;6.749e-01;-1.335e-02;1.000e+01;8.335e-01;-4.438e-03
23.142211000;1.045e+00;7.498e-01;-1.487e-02;7.176e-01;-1.423e-02;1.045e+00;6.749e-01;-1.338e-02;1.000e+01;8.335e-01;-4.438e-03
23.296211000;1.045e+00;7.498e-01;-1.510e-02;7.176e-01;-1.445e-02;1.045e+00;6.749e-01;-1.359e-02;1.000e+01;8.335e-01;-4.438e-03
23.297211000;1.045e+00;7.498e-01;-1.510e-02;7.177e-01;-1.446e-02;1.045e+00;6.749e-01;-1.359e-02;1.000e+01;8.335e-01;-4.438e-03
23.404211000;1.045e+00;7.498e-01;-1.526e-02;7.177e-01;-1.461e-02;1.045e+00;6.749e-01;-1.374e-02;1.000e+01;8.335e-01;-4.438e-03
23.462211000;1.045e+00;7.498e-01;-1.534e-02;7.177e-01;-1.469e-02;1.045e+00;6.749e-01;-1.381e-02;1.000e+01;8.335e-01;-4.438e-03
23.464211000;1.045e+00;7.498e-01;-1.535e-02;7.177e-01;-1.469e-02;1.045e+00;6.749e-01;-1.381e-02;1.000e+01;8.335e-01;-4.438e-03
23.536211000;1.045e+00;7.498e-01;-1.544e-02;7.177e-01;-1.478e-02;1.045e+00;6.749e-01;-1.390e-02;1.000e+01;8.335e-01;-4.438e-03
23.537211000;1.045e+00;7.498e-01;-1.544e-02;7.178e-01;-1.478e-02;1.045e+00;6.749e-01;-1.390e-02;1.000e+01;8.335e-01;-4.438e-03
23.757211000;1.045e+00;7.498e-01;-1.573e-02;7.178e-01;-1.505e-02;1.045e+00;6.749e-01;-1.415e-02;1.000e+01;8.335e-01;-4.438e-03
23.758211000;1.045e+00;7.498e-01;-1.573e-02;7.178e-01;-1.506e-02;1.045e+00;6.749e-01;-1.415e-02;1.000e+01;8.335e-01;-4.438e-03
23.778211000;1.045e+00;7.498e-01;-1.575e-02;7.178e-01;-1.508e-02;1.045e+00;6.749e-01;-1.418e-02;1.000e+01;8.335e-01;-4.438e-03
23.808211000;1.045e+00;7.498e-01;-1.579e-02;7.178e-01;-1.511e-02;1.045e+00;6.749e-01;-1.421e-02;1.000e+01;8.335e-01;-4.438e-03
23.809211000;1.045e+00;7.498e-01;-1.579e-02;7.179e-01;-1.511e-02;1.045e+00;6.749e-01;-1.421e-02;1.000e+01;8.335e-01;-4.438e-03
23.947211000;1.045e+00;7.498e-01;-1.594e-02;7.179e-01;-1.527e-02;1.045e+00;6.749e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
23.948211000;1.044e+00;7.498e-01;-1.595e-02;7.179e-01;-1.527e-02;1.044e+00;6.749e-01;-1.435e-02;1.000e+01;8.335e-01;-4.438e-03
24.062211000;1.044e+00;7.498e-01;-1.607e-02;7.179e-01;-1.539e-02;1.044e+00;6.749e-01;-1.446e-02;1.000e+01;8.335e-01;-4.438e-03
24.078211000;1.044e+00;7.498e-01;-1.609e-02;7.179e-01;-1.540e-02;1.044e+00;6.749e-01;-1.448e-02;1.000e+01;8.335e-01;-4.438e-03
24.119211000;1.044e+00;7.498e-01;-1.613e-02;7.180e-01;-1.544e-02;1.044e+00;6.749e-01;-1.452e-02;1.000e+01;8.335e-01;-4.438e-03
24.397211000;1.044e+00;7.498e-01;-1.639e-02;7.180e-01;-1.570e-02;1.044e+00;6.749e-01;-1.475e-02;1.000e+01;8.335e-01;-4.438e-03
24.402211000;1.044e+00;7.498e-01;-1.640e-02;7.180e-01;-1.570e-02;1.044e+00;6.749e-01;-1.476e-02;1.000e+01;8.335e-01;-4.438e-03
24.452211000;1.044e+00;7.498e-01;-1.644e-02;7.180e-01;-1.574e-02;1.044e+00;6.749e-01;-1.480e-02;1.000e+01;8.335e-01;-4.438e-03
24.724211000;1.044e+00;7.498e-01;-1.666e-02;7.181e-01;-1.595e-02;1.044e+00;6.749e-01;-1.499e-02;1.000e+01;8.335e-01;-4.438e-03
24.759211000;1.044e+00;7.498e-01;-1.668e-02;7.181e-01;-1.598e-02;1.044e+00;6.749e-01;-1.501e-02;1.000e+01;8.335e-01;-4.438e-03
24.762211000;1.044e+00;7.498e-01;-1.668e-02;7.181e-01;-1.598e-02;1.044e+00;6.749e-01;-1.502e-02;1.000e+01;8.335e-01;-4.438e-03
24.945211000;1.044e+00;7.498e-01;-1.681e-02;7.181e-01;-1.610e-02;1.044e+00;6.749e-01;-1.513e-02;1.000e+01;8.335e-01;-4.438e-03
24.946211000;1.044e+00;7.498e-01;-1.681e-02;7.182e-01;-1.610e-02;1.044e+00;6.749e-01;-1.513e-02;1.000e+01;8.335e-01;-4.438e-03
24.955211000;1.044e+00;7.498e-01;-1.682e-02;7.182e-01;-1.610e-02;1.044e+00;6.749e-01;-1.513e-02;1.000e+01;8.335e-01;-4.438e-03
24.959211000;1.044e+00;7.499e-01;-1.682e-02;7.182e-01;-1.611e-02;1.044e+00;6.749e-01;-1.514e-02;1.000e+01;8.335e-01;-4.438e-03
25.083211000;1.044e+00;7.499e-01;-1.690e-02;7.182e-01;-1.618e-02;1.044e+00;6.749e-01;-1.521e-02;1.000e+01;8.335e-01;-4.438e-03
25.089211000;1.044e+00;7.499e-01;-1.690e-02;7.182e-01;-1.619e-02;1.044e+00;6.749e-01;-1.521e-02;1.000e+01;8.335e-01;-4.438e-03
25.137211000;1.044e+00;7.499e-01;-1.693e-02;7.182e-01;-1.621e-02;1.044e+00;6.749e-01;-1.524e-02;1.000e+01;8.335e-01;-4.438e-03
25.475211000;1.044e+00;7.499e-01;-1.711e-02;7.182e-01;-1.638e-02;1.044e+00;6.749e-01;-1.540e-02;1.000e+01;8.335e-01;-4.438e-03
25.499211000;1.044e+00;7.499e-01;-1.712e-02;7.182e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
25.860211000;1.044e+00;7.499e-01;-1.727e-02;7.183e-01;-1.654e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
25.878211000;1.044e+00;7.499e-01;-1.727e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.554e-02;1.000e+01;8.335e-01;-4.438e-03
25.942211000;1.044e+00;7.499e-01;-1.729e-02;7.183e-01;-1.657e-02;1.044e+00;6.749e-01;-1.557e-02;1.000e+01;8.335e-01;-4.438e-03
26.651211000;1.044e+00;7.499e-01;-1.748e-02;7.183e-01;-1.675e-02;1.044e+00;6.749e-01;-1.573e-02;1.000e+01;8.335e-01;-4.438e-03
26.652211000;1.044e+00;7.499e-01;-1.748e-02;7.184e-01;-1.675e-02;1.044e+00;6.749e-01;-1.573e-02;1.000e+01;8.335e-01;-4.438e-03
26.705211000;1.044e+00;7.499e-01;-1.749e-02;7.184e-01;-1.676e-02;1.044e+00;6.749e-01;-1.574e-02;1.000e+01;8.335e-01;-4.438e-03
26.736211000;1.044e+00;7.499e-01;-1.750e-02;7.184e-01;-1.676e-02;1.044e+00;6.749e-01;-1.575e-02;1.000e+01;8.335e-01;-4.438e-03
26.795211000;1.044e+00;7.499e-01;-1.751e-02;7.184e-01;-1.677e-02;1.044e+00;6.749e-01;-1.576e-02;1.000e+01;8.335e-01;-4.438e-03
27.496211000;1.044e+00;7.499e-01;-1.758e-02;7.184e-01;-1.685e-02;1.044e+00;6.749e-01;-1.582e-02;1.000e+01;8.335e-01;-4.438e-03
27.514211000;1.044e+00;7.499e-01;-1.758e-02;7.184e-01;-1.685e-02;1.044e+00;6.749e-01;-1.583e-02;1.000e+01;8.335e-01;-4.438e-03
27.532211000;1.044e+00;7.499e-01;-1.759e-02;7.184e-01;-1.685e-02;1.044e+00;6.749e-01;-1.583e-02;1.000e+01;8.335e-01;-4.438e-03
28.591211000;1.044e+00;7.499e-01;-1.760e-02;7.184e-01;-1.686e-02;1.044e+00;6.749e-01;-1.584e-02;1.000e+01;8.335e-01;-4.438e-03
28.625211000;1.044e+00;7.499e-01;-1.759e-02;7.184e-01;-1.686e-02;1.044e+00;6.749e-01;-1.583e-02;1.000e+01;8.335e-01;-4.438e-03
29.798211000;1.044e+00;7.499e-01;-1.753e-02;7.184e-01;-1.679e-02;1.044e+00;6.749e-01;-1.577e-02;1.000e+01;8.335e-01;-4.438e-03
29.856211000;1.044e+00;7.499e-01;-1.752e-02;7.184e-01;-1.679e-02;1.044e+00;6.749e-01;-1.577e-02;1.000e+01;8.335e-01;-4.438e-03
32.727211000;1.044e+00;7.499e-01;-1.728e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.555e-02;1.000e+01;8.335e-01;-4.438e-03
32.835211000;1.044e+00;7.499e-01;-1.727e-02;7.183e-01;-1.655e-02;1.044e+00;6.749e-01;-1.555e-02;1.000e+01;8.335e-01;-4.438e-03
34.317211000;1.044e+00;7.499e-01;-1.718e-02;7.183e-01;-1.646e-02;1.044e+00;6.749e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03
34.494211000;1.044e+00;7.499e-01;-1.717e-02;7.183e-01;-1.645e-02;1.044e+00;6.749e-01;-1.546e-02;1.000e+01;8.335e-01;-4.438e-03
34.633211000;1.044e+00;7.499e-01;-1.717e-02;7.183e-01;-1.644e-02;1.044e+00;6.749e-01;-1.545e-02;1.000e+01;8.335e-01;-4.438e-03
35.900211000;1.044e+00;7.499e-01;-1.712e-02;7.183e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
35.901211000;1.044e+00;7.499e-01;-1.712e-02;7.182e-01;-1.640e-02;1.044e+00;6.749e-01;-1.541e-02;1.000e+01;8.335e-01;-4.438e-03
36.719211000;1.044e+00;7.499e-01;-1.710e-02;7.182e-01;-1.637e-02;1.044e+00;6.749e-01;-1.539e-02;1.000e+01;8.335e-01;-4.438e-03
36.766211000;1.044e+00;7.499e-01;-1.709e-02;7.182e-01;-1.637e-02;1.044e+00;6.749e-01;-1.538e-02;1.000e+01;8.335e-01;-4.438e-03
39.090211000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
39.952211000;1.044e+00;7.499e-01;-1.705e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
40.196211000;1.044e+00;7.499e-01;-1.705e-02;7.182e-01;-1.633e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
100.000000000;1.044e+00;7.499e-01;-1.706e-02;7.182e-01;-1.634e-02;1.044e+00;6.749e-01;-1.535e-02;1.000e+01;8.335e-01;-4.438e-03
