time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu
0.000000000;1.044e+00;8.333e-01;4.581e-08;7.979e-01;3.845e-09;1.044e+00;7.500e-01;1.045e-08;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.002307000;1.047e+00;7.798e-01;-5.656e-03;7.452e-01;-5.404e-03;1.047e+00;7.018e-01;-5.090e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.005185000;1.050e+00;7.534e-01;-1.347e-03;7.174e-01;-1.282e-03;1.050e+00;6.781e-01;-1.212e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.005390000;1.050e+00;7.534e-01;-9.489e-04;7.172e-01;-9.033e-04;1.050e+00;6.781e-01;-8.540e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.005493000;1.051e+00;7.534e-01;-7.556e-04;7.172e-01;-7.192e-04;1.051e+00;6.781e-01;-6.800e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.006726000;1.051e+00;7.562e-01;1.188e-03;7.194e-01;1.130e-03;1.051e+00;6.806e-01;1.069e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.006829000;1.051e+00;7.566e-01;1.312e-03;7.197e-01;1.248e-03;1.051e+00;6.809e-01;1.181e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.009110000;1.051e+00;7.643e-01;2.547e-03;7.271e-01;2.423e-03;1.051e+00;6.878e-01;2.292e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.011700000;1.051e+00;7.672e-01;1.791e-03;7.302e-01;1.705e-03;1.051e+00;6.905e-01;1.612e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.012070000;1.051e+00;7.671e-01;1.639e-03;7.302e-01;1.560e-03;1.051e+00;6.904e-01;1.475e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.016324000;1.050e+00;7.641e-01;6.500e-04;7.275e-01;6.189e-04;1.050e+00;6.877e-01;5.850e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.018173000;1.050e+00;7.635e-01;5.900e-04;7.269e-01;5.617e-04;1.050e+00;6.871e-01;5.310e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.018543000;1.050e+00;7.634e-01;5.856e-04;7.268e-01;5.575e-04;1.050e+00;6.871e-01;5.270e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.039384000;1.050e+00;7.618e-01;1.878e-04;7.253e-01;1.788e-04;1.050e+00;6.857e-01;1.690e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.042384000;1.050e+00;7.616e-01;1.689e-04;7.252e-01;1.608e-04;1.050e+00;6.855e-01;1.520e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.047384000;1.050e+00;7.613e-01;1.467e-04;7.249e-01;1.396e-04;1.050e+00;6.852e-01;1.320e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.048384000;1.050e+00;7.613e-01;1.433e-04;7.248e-01;1.365e-04;1.050e+00;6.851e-01;1.290e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.197384000;1.051e+00;7.553e-01;-7.332e-05;7.188e-01;-6.977e-05;1.051e+00;6.798e-01;-6.599e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.202384000;1.051e+00;7.551e-01;-7.777e-05;7.187e-01;-7.400e-05;1.051e+00;6.796e-01;-7.000e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.210384000;1.051e+00;7.549e-01;-8.556e-05;7.185e-01;-8.142e-05;1.051e+00;6.794e-01;-7.701e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.643384000;1.051e+00;7.504e-01;-2.311e-04;7.141e-01;-2.199e-04;1.051e+00;6.754e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.646384000;1.051e+00;7.504e-01;-2.311e-04;7.140e-01;-2.199e-04;1.051e+00;6.754e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.665384000;1.051e+00;7.504e-01;-2.311e-04;7.140e-01;-2.199e-04;1.051e+00;6.753e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
0.707384000;1.051e+00;7.503e-01;-2.311e-04;7.139e-01;-2.199e-04;1.051e+00;6.753e-01;-2.080e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
3.539384000;1.052e+00;7.499e-01;9.689e-04;7.131e-01;9.214e-04;1.052e+00;6.749e-01;8.720e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.618384000;1.052e+00;7.499e-01;2.974e-03;7.126e-01;2.827e-03;1.052e+00;6.749e-01;2.677e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.628384000;1.052e+00;7.499e-01;2.976e-03;7.126e-01;2.828e-03;1.052e+00;6.749e-01;2.678e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
9.637384000;1.052e+00;7.499e-01;2.977e-03;7.126e-01;2.829e-03;1.052e+00;6.749e-01;2.679e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;1.052e+00;7.499e-01;3.150e-03;7.125e-01;2.993e-03;1.052e+00;6.749e-01;2.835e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
29.999994000;7.800e-05;2.111e-05;-2.056e-04;-1.441e-08;5.591e-09;7.798e-05;1.901e-05;-1.850e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.117475000;1.200e-05;-8.902e-06;-3.222e-05;1.657e-08;-7.058e-09;1.201e-05;-7.985e-06;-2.900e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.149994000;2.198e-05;-3.330e-05;-4.668e-05;-2.863e-08;-2.534e-08;2.204e-05;-3.002e-05;-4.199e-05;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.149994000;2.928e-01;-3.791e-01;-4.494e-01;-1.295e+00;-1.535e+00;2.928e-01;-3.412e-01;-4.045e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.149995000;2.929e-01;-3.791e-01;-4.496e-01;-1.294e+00;-1.535e+00;2.929e-01;-3.412e-01;-4.046e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.150250000;3.172e-01;-3.815e-01;-4.835e-01;-1.203e+00;-1.524e+00;3.172e-01;-3.433e-01;-4.351e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.151353000;4.150e-01;-3.491e-01;-5.973e-01;-8.412e-01;-1.439e+00;4.150e-01;-3.142e-01;-5.376e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.152635000;5.149e-01;-2.211e-01;-6.730e-01;-4.294e-01;-1.307e+00;5.149e-01;-1.990e-01;-6.057e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.153657000;5.780e-01;3.004e-02;-6.986e-01;5.197e-02;-1.209e+00;5.780e-01;2.703e-02;-6.288e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.153817000;5.855e-01;7.760e-02;-6.977e-01;1.325e-01;-1.192e+00;5.855e-01;6.983e-02;-6.279e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.155193000;6.236e-01;4.922e-01;-6.360e-01;7.893e-01;-1.020e+00;6.236e-01;4.430e-01;-5.724e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.156628000;6.293e-01;7.943e-01;-5.288e-01;1.262e+00;-8.403e-01;6.293e-01;7.149e-01;-4.759e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.156660000;6.293e-01;7.986e-01;-5.268e-01;1.269e+00;-8.372e-01;6.293e-01;7.187e-01;-4.741e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.158004000;6.342e-01;9.296e-01;-4.591e-01;1.466e+00;-7.240e-01;6.342e-01;8.367e-01;-4.132e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.158292000;6.372e-01;9.482e-01;-4.487e-01;1.488e+00;-7.042e-01;6.372e-01;8.534e-01;-4.038e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.158407000;6.386e-01;9.549e-01;-4.449e-01;1.495e+00;-6.966e-01;6.386e-01;8.594e-01;-4.004e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.159271000;6.528e-01;9.940e-01;-4.226e-01;1.523e+00;-6.474e-01;6.528e-01;8.946e-01;-3.803e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.159732000;6.628e-01;1.008e+00;-4.145e-01;1.520e+00;-6.254e-01;6.628e-01;9.069e-01;-3.731e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.159789000;6.642e-01;1.009e+00;-4.137e-01;1.519e+00;-6.229e-01;6.642e-01;9.082e-01;-3.723e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.159904000;6.670e-01;1.012e+00;-4.121e-01;1.517e+00;-6.178e-01;6.670e-01;9.105e-01;-3.709e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.160711000;6.893e-01;1.022e+00;-4.040e-01;1.482e+00;-5.861e-01;6.893e-01;9.195e-01;-3.636e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.160884000;6.946e-01;1.022e+00;-4.028e-01;1.471e+00;-5.799e-01;6.946e-01;9.198e-01;-3.625e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.163324000;7.823e-01;9.532e-01;-3.893e-01;1.219e+00;-4.976e-01;7.823e-01;8.579e-01;-3.504e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.163670000;7.957e-01;9.321e-01;-3.859e-01;1.171e+00;-4.850e-01;7.957e-01;8.388e-01;-3.473e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.163785000;8.002e-01;9.244e-01;-3.846e-01;1.155e+00;-4.807e-01;8.002e-01;8.320e-01;-3.462e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.165636000;8.713e-01;7.644e-01;-3.485e-01;8.773e-01;-4.000e-01;8.713e-01;6.880e-01;-3.137e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.168194000;9.563e-01;5.478e-01;-2.414e-01;5.729e-01;-2.525e-01;9.563e-01;4.930e-01;-2.173e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.169119000;9.820e-01;5.336e-01;-1.895e-01;5.434e-01;-1.930e-01;9.820e-01;4.803e-01;-1.706e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.169183000;9.838e-01;5.336e-01;-1.858e-01;5.424e-01;-1.889e-01;9.838e-01;4.802e-01;-1.672e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.169631000;9.957e-01;5.364e-01;-1.595e-01;5.387e-01;-1.602e-01;9.957e-01;4.828e-01;-1.435e-01;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.171595000;1.043e+00;6.020e-01;-4.270e-02;5.775e-01;-4.096e-02;1.043e+00;5.418e-01;-3.843e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.171659000;1.044e+00;6.051e-01;-3.974e-02;5.798e-01;-3.808e-02;1.044e+00;5.446e-01;-3.577e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.171787000;1.046e+00;6.112e-01;-3.420e-02;5.846e-01;-3.271e-02;1.046e+00;5.501e-01;-3.078e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.172908000;1.055e+00;6.685e-01;-2.465e-03;6.334e-01;-2.334e-03;1.055e+00;6.016e-01;-2.217e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.173420000;1.057e+00;6.945e-01;4.323e-03;6.573e-01;4.095e-03;1.057e+00;6.250e-01;3.893e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.174252000;1.056e+00;7.305e-01;8.103e-03;6.919e-01;7.677e-03;1.056e+00;6.575e-01;7.293e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.175084000;1.053e+00;7.575e-01;5.693e-03;7.194e-01;5.409e-03;1.053e+00;6.817e-01;5.124e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.176620000;1.046e+00;7.844e-01;-7.072e-03;7.503e-01;-6.763e-03;1.046e+00;7.060e-01;-6.365e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.178706000;1.036e+00;7.920e-01;-2.774e-02;7.643e-01;-2.677e-02;1.036e+00;7.128e-01;-2.497e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.179260000;1.034e+00;7.917e-01;-3.260e-02;7.656e-01;-3.152e-02;1.034e+00;7.125e-01;-2.934e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.181087000;1.029e+00;7.796e-01;-4.718e-02;7.578e-01;-4.585e-02;1.029e+00;7.017e-01;-4.246e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.181837000;1.027e+00;7.713e-01;-5.216e-02;7.507e-01;-5.077e-02;1.027e+00;6.942e-01;-4.694e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.184240000;1.025e+00;7.440e-01;-6.336e-02;7.260e-01;-6.183e-02;1.025e+00;6.696e-01;-5.702e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.184242000;1.025e+00;7.440e-01;-6.336e-02;7.260e-01;-6.183e-02;1.025e+00;6.696e-01;-5.703e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.184246000;1.025e+00;7.439e-01;-6.338e-02;7.260e-01;-6.185e-02;1.025e+00;6.695e-01;-5.704e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.184686000;1.024e+00;7.398e-01;-6.473e-02;7.221e-01;-6.318e-02;1.024e+00;6.658e-01;-5.826e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.186699000;1.024e+00;7.259e-01;-6.920e-02;7.092e-01;-6.760e-02;1.024e+00;6.533e-01;-6.228e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.188017000;1.023e+00;7.206e-01;-7.117e-02;7.043e-01;-6.956e-02;1.023e+00;6.485e-01;-6.405e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.188236000;1.023e+00;7.199e-01;-7.146e-02;7.037e-01;-6.985e-02;1.023e+00;6.479e-01;-6.431e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.188676000;1.023e+00;7.187e-01;-7.201e-02;7.025e-01;-7.040e-02;1.023e+00;6.468e-01;-6.481e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.191092000;1.022e+00;7.136e-01;-7.462e-02;6.981e-01;-7.300e-02;1.022e+00;6.423e-01;-6.716e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.194343000;1.021e+00;7.084e-01;-7.712e-02;6.935e-01;-7.550e-02;1.021e+00;6.375e-01;-6.941e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.195134000;1.021e+00;7.072e-01;-7.754e-02;6.924e-01;-7.591e-02;1.021e+00;6.365e-01;-6.978e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.195529000;1.021e+00;7.067e-01;-7.771e-02;6.919e-01;-7.609e-02;1.021e+00;6.360e-01;-6.994e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.197506000;1.021e+00;7.044e-01;-7.834e-02;6.897e-01;-7.671e-02;1.021e+00;6.339e-01;-7.050e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.198297000;1.021e+00;7.036e-01;-7.847e-02;6.890e-01;-7.684e-02;1.021e+00;6.333e-01;-7.062e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.199878000;1.021e+00;7.024e-01;-7.859e-02;6.878e-01;-7.695e-02;1.021e+00;6.322e-01;-7.073e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.200274000;1.021e+00;7.022e-01;-7.859e-02;6.876e-01;-7.695e-02;1.021e+00;6.320e-01;-7.073e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.208735000;1.022e+00;7.002e-01;-7.695e-02;6.850e-01;-7.528e-02;1.022e+00;6.301e-01;-6.926e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.209447000;1.022e+00;7.001e-01;-7.672e-02;6.849e-01;-7.505e-02;1.022e+00;6.301e-01;-6.904e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.210870000;1.022e+00;7.002e-01;-7.622e-02;6.848e-01;-7.454e-02;1.022e+00;6.302e-01;-6.860e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.212293000;1.023e+00;7.003e-01;-7.568e-02;6.847e-01;-7.401e-02;1.023e+00;6.302e-01;-6.812e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.213005000;1.023e+00;7.003e-01;-7.541e-02;6.847e-01;-7.373e-02;1.023e+00;6.303e-01;-6.787e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.251108000;1.029e+00;7.087e-01;-5.865e-02;6.884e-01;-5.698e-02;1.029e+00;6.378e-01;-5.279e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.252108000;1.030e+00;7.089e-01;-5.824e-02;6.885e-01;-5.656e-02;1.030e+00;6.380e-01;-5.241e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.258108000;1.031e+00;7.103e-01;-5.578e-02;6.892e-01;-5.413e-02;1.031e+00;6.392e-01;-5.020e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.278108000;1.033e+00;7.145e-01;-4.816e-02;6.913e-01;-4.660e-02;1.033e+00;6.430e-01;-4.334e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.279108000;1.034e+00;7.147e-01;-4.780e-02;6.914e-01;-4.624e-02;1.034e+00;6.432e-01;-4.302e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.282108000;1.034e+00;7.153e-01;-4.673e-02;6.917e-01;-4.520e-02;1.034e+00;6.438e-01;-4.206e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.293108000;1.035e+00;7.174e-01;-4.298e-02;6.928e-01;-4.150e-02;1.035e+00;6.456e-01;-3.868e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.295108000;1.036e+00;7.177e-01;-4.232e-02;6.930e-01;-4.086e-02;1.036e+00;6.460e-01;-3.809e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.310108000;1.038e+00;7.203e-01;-3.761e-02;6.943e-01;-3.625e-02;1.038e+00;6.483e-01;-3.385e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.332108000;1.040e+00;7.238e-01;-3.139e-02;6.960e-01;-3.019e-02;1.040e+00;6.514e-01;-2.825e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.334108000;1.040e+00;7.241e-01;-3.087e-02;6.961e-01;-2.967e-02;1.040e+00;6.517e-01;-2.778e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.335108000;1.040e+00;7.242e-01;-3.060e-02;6.962e-01;-2.942e-02;1.040e+00;6.518e-01;-2.754e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.356108000;1.042e+00;7.271e-01;-2.544e-02;6.976e-01;-2.441e-02;1.042e+00;6.543e-01;-2.290e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.365108000;1.043e+00;7.282e-01;-2.342e-02;6.982e-01;-2.245e-02;1.043e+00;6.554e-01;-2.107e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.398108000;1.045e+00;7.318e-01;-1.682e-02;7.000e-01;-1.608e-02;1.045e+00;6.586e-01;-1.513e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.402108000;1.046e+00;7.322e-01;-1.610e-02;7.002e-01;-1.539e-02;1.046e+00;6.590e-01;-1.449e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.403108000;1.046e+00;7.323e-01;-1.592e-02;7.003e-01;-1.522e-02;1.046e+00;6.591e-01;-1.433e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.415108000;1.047e+00;7.335e-01;-1.388e-02;7.008e-01;-1.326e-02;1.047e+00;6.601e-01;-1.249e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.431108000;1.047e+00;7.349e-01;-1.136e-02;7.016e-01;-1.085e-02;1.047e+00;6.614e-01;-1.023e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.442108000;1.048e+00;7.358e-01;-9.767e-03;7.020e-01;-9.319e-03;1.048e+00;6.622e-01;-8.790e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.446108000;1.048e+00;7.361e-01;-9.211e-03;7.022e-01;-8.787e-03;1.048e+00;6.625e-01;-8.290e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.476108000;1.050e+00;7.382e-01;-5.433e-03;7.032e-01;-5.176e-03;1.050e+00;6.644e-01;-4.890e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.479108000;1.050e+00;7.384e-01;-5.091e-03;7.033e-01;-4.850e-03;1.050e+00;6.645e-01;-4.582e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.482108000;1.050e+00;7.386e-01;-4.754e-03;7.034e-01;-4.528e-03;1.050e+00;6.647e-01;-4.279e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.539682000;1.052e+00;7.417e-01;6.622e-04;7.050e-01;6.295e-04;1.052e+00;6.675e-01;5.960e-04;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.551682000;1.052e+00;7.422e-01;1.574e-03;7.053e-01;1.496e-03;1.052e+00;6.680e-01;1.417e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.559682000;1.053e+00;7.425e-01;2.148e-03;7.055e-01;2.041e-03;1.053e+00;6.683e-01;1.933e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.567682000;1.053e+00;7.428e-01;2.693e-03;7.056e-01;2.558e-03;1.053e+00;6.685e-01;2.424e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.570682000;1.053e+00;7.429e-01;2.891e-03;7.057e-01;2.746e-03;1.053e+00;6.686e-01;2.602e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.574682000;1.053e+00;7.431e-01;3.149e-03;7.058e-01;2.991e-03;1.053e+00;6.688e-01;2.834e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.678682000;1.055e+00;7.460e-01;8.033e-03;7.074e-01;7.617e-03;1.055e+00;6.714e-01;7.230e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.681682000;1.055e+00;7.461e-01;8.132e-03;7.074e-01;7.710e-03;1.055e+00;6.715e-01;7.319e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.684682000;1.055e+00;7.462e-01;8.229e-03;7.074e-01;7.802e-03;1.055e+00;6.715e-01;7.406e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.773682000;1.056e+00;7.476e-01;1.037e-02;7.083e-01;9.820e-03;1.056e+00;6.728e-01;9.329e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.779682000;1.056e+00;7.477e-01;1.047e-02;7.083e-01;9.917e-03;1.056e+00;6.729e-01;9.421e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.785682000;1.056e+00;7.477e-01;1.056e-02;7.084e-01;1.001e-02;1.056e+00;6.729e-01;9.508e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.818682000;1.056e+00;7.481e-01;1.103e-02;7.086e-01;1.045e-02;1.056e+00;6.733e-01;9.927e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.826682000;1.056e+00;7.481e-01;1.113e-02;7.086e-01;1.054e-02;1.056e+00;6.733e-01;1.001e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
30.829682000;1.056e+00;7.482e-01;1.116e-02;7.086e-01;1.057e-02;1.056e+00;6.734e-01;1.004e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.008682000;1.056e+00;7.492e-01;1.213e-02;7.094e-01;1.148e-02;1.056e+00;6.743e-01;1.092e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.009682000;1.056e+00;7.492e-01;1.213e-02;7.094e-01;1.149e-02;1.056e+00;6.743e-01;1.092e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.014682000;1.056e+00;7.492e-01;1.214e-02;7.094e-01;1.149e-02;1.056e+00;6.743e-01;1.092e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.259682000;1.056e+00;7.497e-01;1.178e-02;7.099e-01;1.116e-02;1.056e+00;6.747e-01;1.060e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
31.374682000;1.056e+00;7.497e-01;1.141e-02;7.101e-01;1.081e-02;1.056e+00;6.748e-01;1.027e-02;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.819682000;1.053e+00;7.498e-01;4.821e-03;7.120e-01;4.578e-03;1.053e+00;6.749e-01;4.339e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.824682000;1.053e+00;7.498e-01;4.813e-03;7.120e-01;4.571e-03;1.053e+00;6.749e-01;4.332e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
33.829682000;1.053e+00;7.498e-01;4.806e-03;7.120e-01;4.563e-03;1.053e+00;6.749e-01;4.325e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
34.078682000;1.053e+00;7.498e-01;4.441e-03;7.122e-01;4.218e-03;1.053e+00;6.749e-01;3.997e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
35.035682000;1.052e+00;7.498e-01;3.403e-03;7.124e-01;3.234e-03;1.052e+00;6.749e-01;3.063e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.210682000;1.052e+00;7.499e-01;2.487e-03;7.127e-01;2.363e-03;1.052e+00;6.749e-01;2.238e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
37.228682000;1.052e+00;7.499e-01;2.484e-03;7.127e-01;2.361e-03;1.052e+00;6.749e-01;2.236e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
100.000000000;1.052e+00;7.499e-01;3.150e-03;7.125e-01;2.993e-03;1.052e+00;6.749e-01;2.835e-03;1.000e+01;8.335e-01;1.556e-02;1.556e-02
