time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
0.000000;1.000e+00;8.320e-01;-0.000e+00;8.320e-01;0.000e+00;1.014e+00;8.310e-01;4.104e-02;8.424e-01;4.160e-02;1.000e+00;2.080e-03;0.000e+00;8.424e-01;4.153e-02
29.999994;1.000e+00;8.320e-01;-5.474e-07;8.317e-01;7.818e-07;1.014e+00;8.308e-01;4.125e-02;8.421e-01;4.180e-02;1.000e+00;2.081e-03;4.233e-07;8.424e-01;4.153e-02
29.999995;1.397e-07;2.480e-05;-5.474e-07;-1.605e-04;7.818e-07;8.762e-01;3.437e+00;1.374e+01;3.009e+00;1.204e+01;2.779e-07;5.544e-07;4.233e-07;8.424e-01;4.153e-02
30.000000;1.397e-07;2.063e-01;-5.473e-07;2.068e-01;7.816e-07;8.760e-01;2.276e+00;1.374e+01;1.893e+00;1.203e+01;2.778e-07;5.544e-07;4.232e-07;8.424e-01;4.153e-02
30.000002;1.397e-07;2.063e-01;-5.472e-07;2.068e-01;7.815e-07;8.760e-01;2.276e+00;1.374e+01;1.893e+00;1.203e+01;2.778e-07;5.544e-07;4.232e-07;8.424e-01;4.153e-02
30.000832;1.349e-07;2.070e-01;-5.274e-07;2.075e-01;7.578e-07;8.548e-01;2.217e+00;1.341e+01;1.802e+00;1.146e+01;2.737e-07;5.522e-07;4.187e-07;8.424e-01;4.153e-02
30.001612;1.308e-07;2.076e-01;-5.090e-07;2.081e-01;7.350e-07;8.353e-01;2.163e+00;1.310e+01;1.722e+00;1.094e+01;2.692e-07;5.489e-07;4.161e-07;8.424e-01;4.153e-02
30.002482;1.269e-07;2.081e-01;-4.888e-07;2.086e-01;7.092e-07;8.140e-01;2.104e+00;1.277e+01;1.638e+00;1.039e+01;2.633e-07;5.439e-07;4.155e-07;8.424e-01;4.153e-02
30.002884;1.253e-07;2.083e-01;-4.795e-07;2.089e-01;6.972e-07;8.044e-01;2.078e+00;1.262e+01;1.600e+00;1.015e+01;2.604e-07;5.412e-07;4.157e-07;8.424e-01;4.153e-02
30.003350;1.239e-07;2.085e-01;-4.689e-07;2.091e-01;6.832e-07;7.933e-01;2.049e+00;1.244e+01;1.559e+00;9.869e+00;2.565e-07;5.373e-07;4.173e-07;8.424e-01;4.153e-02
30.003606;1.233e-07;2.086e-01;-4.631e-07;2.092e-01;6.755e-07;7.873e-01;2.033e+00;1.235e+01;1.537e+00;9.720e+00;2.542e-07;5.350e-07;4.184e-07;8.424e-01;4.153e-02
30.003862;1.227e-07;2.087e-01;-4.572e-07;2.093e-01;6.678e-07;7.814e-01;2.017e+00;1.225e+01;1.515e+00;9.573e+00;2.520e-07;5.327e-07;4.195e-07;8.424e-01;4.153e-02
30.004273;1.222e-07;2.089e-01;-4.480e-07;2.095e-01;6.553e-07;7.719e-01;1.992e+00;1.210e+01;1.481e+00;9.342e+00;2.479e-07;5.285e-07;4.222e-07;8.424e-01;4.153e-02
30.004598;1.220e-07;2.090e-01;-4.406e-07;2.096e-01;6.454e-07;7.644e-01;1.973e+00;1.199e+01;1.454e+00;9.162e+00;2.444e-07;5.249e-07;4.248e-07;8.424e-01;4.153e-02
30.004729;1.220e-07;2.090e-01;-4.377e-07;2.096e-01;6.415e-07;7.615e-01;1.965e+00;1.194e+01;1.444e+00;9.092e+00;2.430e-07;5.234e-07;4.258e-07;8.424e-01;4.153e-02
30.005119;1.220e-07;2.091e-01;-4.289e-07;2.097e-01;6.295e-07;7.526e-01;1.942e+00;1.180e+01;1.413e+00;8.882e+00;2.387e-07;5.189e-07;4.293e-07;8.424e-01;4.153e-02
30.005510;1.227e-07;2.092e-01;-4.202e-07;2.098e-01;6.174e-07;7.439e-01;1.920e+00;1.167e+01;1.384e+00;8.678e+00;2.338e-07;5.137e-07;4.336e-07;8.424e-01;4.153e-02
30.005640;1.230e-07;2.092e-01;-4.173e-07;2.099e-01;6.134e-07;7.410e-01;1.913e+00;1.162e+01;1.374e+00;8.610e+00;2.322e-07;5.120e-07;4.350e-07;8.424e-01;4.153e-02
30.005900;1.234e-07;2.093e-01;-4.115e-07;2.099e-01;6.054e-07;7.353e-01;1.898e+00;1.153e+01;1.355e+00;8.477e+00;2.290e-07;5.086e-07;4.379e-07;8.424e-01;4.153e-02
30.006421;1.254e-07;2.093e-01;-3.998e-07;2.100e-01;5.890e-07;7.239e-01;1.869e+00;1.135e+01;1.318e+00;8.217e+00;2.217e-07;5.009e-07;4.449e-07;8.424e-01;4.153e-02
30.006812;1.271e-07;2.094e-01;-3.911e-07;2.100e-01;5.767e-07;7.155e-01;1.848e+00;1.122e+01;1.292e+00;8.027e+00;2.161e-07;4.949e-07;4.504e-07;8.424e-01;4.153e-02
30.007072;1.284e-07;2.094e-01;-3.853e-07;2.100e-01;5.685e-07;7.099e-01;1.835e+00;1.113e+01;1.275e+00;7.903e+00;2.123e-07;4.908e-07;4.542e-07;8.424e-01;4.153e-02
30.007723;1.329e-07;2.094e-01;-3.707e-07;2.101e-01;5.475e-07;6.962e-01;1.801e+00;1.092e+01;1.233e+00;7.600e+00;2.019e-07;4.796e-07;4.648e-07;8.424e-01;4.153e-02
30.008244;1.371e-07;2.093e-01;-3.590e-07;2.100e-01;5.305e-07;6.854e-01;1.775e+00;1.075e+01;1.201e+00;7.366e+00;1.932e-07;4.701e-07;4.737e-07;8.424e-01;4.153e-02
30.008634;1.408e-07;2.093e-01;-3.502e-07;2.100e-01;5.177e-07;6.774e-01;1.755e+00;1.062e+01;1.178e+00;7.194e+00;1.863e-07;4.626e-07;4.808e-07;8.424e-01;4.153e-02
30.008765;1.421e-07;2.093e-01;-3.472e-07;2.100e-01;5.133e-07;6.747e-01;1.748e+00;1.058e+01;1.170e+00;7.138e+00;1.840e-07;4.601e-07;4.832e-07;8.424e-01;4.153e-02
30.009546;1.508e-07;2.091e-01;-3.296e-07;2.099e-01;4.872e-07;6.590e-01;1.711e+00;1.033e+01;1.126e+00;6.810e+00;1.693e-07;4.440e-07;4.981e-07;8.424e-01;4.153e-02
30.009806;1.539e-07;2.091e-01;-3.237e-07;2.098e-01;4.784e-07;6.538e-01;1.699e+00;1.025e+01;1.112e+00;6.704e+00;1.643e-07;4.385e-07;5.031e-07;8.424e-01;4.153e-02
30.010457;1.627e-07;2.089e-01;-3.089e-07;2.097e-01;4.562e-07;6.411e-01;1.670e+00;1.005e+01;1.078e+00;6.445e+00;1.511e-07;4.238e-07;5.162e-07;8.424e-01;4.153e-02
30.010848;1.681e-07;2.088e-01;-3.000e-07;2.095e-01;4.428e-07;6.336e-01;1.652e+00;9.936e+00;1.059e+00;6.294e+00;1.429e-07;4.148e-07;5.241e-07;8.424e-01;4.153e-02
30.011316;1.752e-07;2.086e-01;-2.893e-07;2.094e-01;4.265e-07;6.246e-01;1.632e+00;9.795e+00;1.035e+00;6.118e+00;1.327e-07;4.035e-07;5.337e-07;8.424e-01;4.153e-02
30.011785;1.826e-07;2.084e-01;-2.786e-07;2.092e-01;4.101e-07;6.158e-01;1.612e+00;9.657e+00;1.014e+00;5.946e+00;1.223e-07;3.919e-07;5.434e-07;8.424e-01;4.153e-02
30.012488;1.941e-07;2.081e-01;-2.624e-07;2.089e-01;3.852e-07;6.028e-01;1.583e+00;9.453e+00;9.824e-01;5.697e+00;1.061e-07;3.740e-07;5.578e-07;8.424e-01;4.153e-02
30.012615;1.962e-07;2.080e-01;-2.594e-07;2.088e-01;3.807e-07;6.004e-01;1.578e+00;9.416e+00;9.769e-01;5.653e+00;1.031e-07;3.707e-07;5.604e-07;8.424e-01;4.153e-02
30.013223;2.064e-07;2.077e-01;-2.453e-07;2.085e-01;3.590e-07;5.894e-01;1.553e+00;9.243e+00;9.516e-01;5.447e+00;8.869e-08;3.547e-07;5.727e-07;8.424e-01;4.153e-02
30.013479;2.108e-07;2.075e-01;-2.393e-07;2.084e-01;3.498e-07;5.848e-01;1.543e+00;9.171e+00;9.413e-01;5.362e+00;8.250e-08;3.478e-07;5.777e-07;8.424e-01;4.153e-02
30.014298;2.248e-07;2.070e-01;-2.200e-07;2.079e-01;3.204e-07;5.703e-01;1.512e+00;8.944e+00;9.093e-01;5.100e+00;6.260e-08;3.256e-07;5.933e-07;8.424e-01;4.153e-02
30.015066;2.378e-07;2.065e-01;-2.017e-07;2.074e-01;2.927e-07;5.569e-01;1.484e+00;8.735e+00;8.812e-01;4.864e+00;4.379e-08;3.046e-07;6.072e-07;8.424e-01;4.153e-02
30.015578;2.462e-07;2.061e-01;-1.892e-07;2.071e-01;2.743e-07;5.482e-01;1.466e+00;8.598e+00;8.633e-01;4.712e+00;3.130e-08;2.905e-07;6.155e-07;8.424e-01;4.153e-02
30.016423;2.595e-07;2.055e-01;-1.683e-07;2.065e-01;2.441e-07;5.340e-01;1.437e+00;8.374e+00;8.355e-01;4.471e+00;1.096e-08;2.671e-07;6.282e-07;8.424e-01;4.153e-02
30.017224;2.713e-07;2.048e-01;-1.483e-07;2.058e-01;2.158e-07;5.208e-01;1.410e+00;8.168e+00;8.105e-01;4.253e+00;-7.821e-09;2.450e-07;6.386e-07;8.424e-01;4.153e-02
30.017736;2.783e-07;2.043e-01;-1.353e-07;2.054e-01;1.981e-07;5.125e-01;1.394e+00;8.038e+00;7.956e-01;4.119e+00;-1.941e-08;2.308e-07;6.442e-07;8.424e-01;4.153e-02
30.018406;2.868e-07;2.037e-01;-1.181e-07;2.048e-01;1.753e-07;5.019e-01;1.373e+00;7.870e+00;7.767e-01;3.950e+00;-3.399e-08;2.123e-07;6.503e-07;8.424e-01;4.153e-02
30.019430;2.984e-07;2.027e-01;-9.160e-08;2.038e-01;1.414e-07;4.860e-01;1.343e+00;7.621e+00;7.499e-01;3.703e+00;-5.494e-08;1.839e-07;6.567e-07;8.424e-01;4.153e-02
30.020198;3.059e-07;2.019e-01;-7.148e-08;2.030e-01;1.170e-07;4.743e-01;1.321e+00;7.438e+00;7.312e-01;3.528e+00;-6.954e-08;1.627e-07;6.592e-07;8.424e-01;4.153e-02
30.020525;3.086e-07;2.015e-01;-6.286e-08;2.027e-01;1.069e-07;4.694e-01;1.312e+00;7.361e+00;7.235e-01;3.455e+00;-7.531e-08;1.536e-07;6.593e-07;8.424e-01;4.153e-02
30.021390;3.151e-07;2.006e-01;-4.012e-08;2.017e-01;8.100e-08;4.567e-01;1.289e+00;7.162e+00;7.043e-01;3.270e+00;-8.983e-08;1.296e-07;6.579e-07;8.424e-01;4.153e-02
30.022394;3.207e-07;1.994e-01;-1.402e-08;2.006e-01;5.273e-08;4.423e-01;1.263e+00;6.937e+00;6.835e-01;3.068e+00;-1.048e-07;1.017e-07;6.523e-07;8.424e-01;4.153e-02
30.023297;3.240e-07;1.983e-01;8.918e-09;1.995e-01;2.917e-08;4.297e-01;1.241e+00;6.739e+00;6.662e-01;2.895e+00;-1.166e-07;7.661e-08;6.436e-07;8.424e-01;4.153e-02
30.023577;3.246e-07;1.979e-01;1.589e-08;1.992e-01;2.231e-08;4.259e-01;1.235e+00;6.678e+00;6.610e-01;2.844e+00;-1.199e-07;6.887e-08;6.400e-07;8.424e-01;4.153e-02
30.024362;3.253e-07;1.969e-01;3.513e-08;1.982e-01;3.975e-09;4.152e-01;1.217e+00;6.512e+00;6.473e-01;2.704e+00;-1.285e-07;4.727e-08;6.287e-07;8.424e-01;4.153e-02
30.025500;3.234e-07;1.954e-01;6.215e-08;1.967e-01;-1.991e-08;4.003e-01;1.192e+00;6.277e+00;6.288e-01;2.512e+00;-1.387e-07;1.637e-08;6.080e-07;8.424e-01;4.153e-02
30.026391;3.194e-07;1.941e-01;8.269e-08;1.955e-01;-3.667e-08;3.888e-01;1.174e+00;6.098e+00;6.155e-01;2.371e+00;-1.451e-07;-7.347e-09;5.890e-07;8.424e-01;4.153e-02
30.027097;3.148e-07;1.931e-01;9.865e-08;1.945e-01;-4.903e-08;3.800e-01;1.160e+00;5.960e+00;6.055e-01;2.264e+00;-1.493e-07;-2.584e-08;5.725e-07;8.424e-01;4.153e-02
30.027498;3.113e-07;1.925e-01;1.075e-07;1.940e-01;-5.553e-08;3.751e-01;1.152e+00;5.882e+00;6.002e-01;2.206e+00;-1.512e-07;-3.609e-08;5.623e-07;8.424e-01;4.153e-02
30.028702;2.988e-07;1.907e-01;1.339e-07;1.923e-01;-7.442e-08;3.605e-01;1.130e+00;5.654e+00;5.848e-01;2.038e+00;-1.555e-07;-6.627e-08;5.304e-07;8.424e-01;4.153e-02
30.029504;2.884e-07;1.895e-01;1.509e-07;1.911e-01;-8.659e-08;3.511e-01;1.116e+00;5.506e+00;5.754e-01;1.933e+00;-1.570e-07;-8.563e-08;5.080e-07;8.424e-01;4.153e-02
30.030306;2.768e-07;1.882e-01;1.675e-07;1.899e-01;-9.883e-08;3.419e-01;1.103e+00;5.362e+00;5.666e-01;1.833e+00;-1.575e-07;-1.045e-07;4.851e-07;8.424e-01;4.153e-02
30.031108;2.641e-07;1.869e-01;1.836e-07;1.886e-01;-1.114e-07;3.329e-01;1.090e+00;5.220e+00;5.582e-01;1.737e+00;-1.569e-07;-1.229e-07;4.619e-07;8.424e-01;4.153e-02
30.032713;2.365e-07;1.843e-01;2.140e-07;1.861e-01;-1.386e-07;3.154e-01;1.067e+00;4.946e+00;5.428e-01;1.560e+00;-1.518e-07;-1.588e-07;4.157e-07;8.424e-01;4.153e-02
30.033114;2.293e-07;1.836e-01;2.213e-07;1.854e-01;-1.458e-07;3.111e-01;1.061e+00;4.880e+00;5.393e-01;1.518e+00;-1.499e-07;-1.677e-07;4.043e-07;8.424e-01;4.153e-02
30.033515;2.220e-07;1.830e-01;2.284e-07;1.848e-01;-1.534e-07;3.069e-01;1.055e+00;4.814e+00;5.357e-01;1.477e+00;-1.475e-07;-1.767e-07;3.932e-07;8.424e-01;4.153e-02
30.034718;1.997e-07;1.809e-01;2.494e-07;1.828e-01;-1.769e-07;2.946e-01;1.040e+00;4.621e+00;5.260e-01;1.361e+00;-1.391e-07;-2.040e-07;3.606e-07;8.424e-01;4.153e-02
30.035520;1.845e-07;1.795e-01;2.628e-07;1.815e-01;-1.933e-07;2.866e-01;1.030e+00;4.494e+00;5.198e-01;1.288e+00;-1.321e-07;-2.228e-07;3.400e-07;8.424e-01;4.153e-02
30.036761;1.602e-07;1.773e-01;2.830e-07;1.794e-01;-2.190e-07;2.745e-01;1.016e+00;4.305e+00;5.110e-01;1.182e+00;-1.197e-07;-2.529e-07;3.100e-07;8.424e-01;4.153e-02
30.037272;1.498e-07;1.764e-01;2.910e-07;1.785e-01;-2.296e-07;2.697e-01;1.010e+00;4.230e+00;5.075e-01;1.140e+00;-1.140e-07;-2.657e-07;2.984e-07;8.424e-01;4.153e-02
30.037528;1.446e-07;1.760e-01;2.950e-07;1.781e-01;-2.349e-07;2.673e-01;1.007e+00;4.192e+00;5.058e-01;1.120e+00;-1.111e-07;-2.722e-07;2.929e-07;8.424e-01;4.153e-02
30.038774;1.185e-07;1.737e-01;3.138e-07;1.759e-01;-2.601e-07;2.560e-01;9.946e-01;4.016e+00;4.980e-01;1.028e+00;-9.615e-08;-3.045e-07;2.673e-07;8.424e-01;4.153e-02
30.039030;1.131e-07;1.732e-01;3.176e-07;1.755e-01;-2.651e-07;2.538e-01;9.921e-01;3.981e+00;4.965e-01;1.010e+00;-9.301e-08;-3.112e-07;2.623e-07;8.424e-01;4.153e-02
30.040054;9.109e-08;1.714e-01;3.323e-07;1.737e-01;-2.846e-07;2.456e-01;9.828e-01;3.852e+00;4.907e-01;9.460e-01;-8.026e-08;-3.385e-07;2.442e-07;8.424e-01;4.153e-02
30.041078;6.916e-08;1.695e-01;3.465e-07;1.718e-01;-3.030e-07;2.381e-01;9.741e-01;3.734e+00;4.853e-01;8.892e-01;-6.770e-08;-3.658e-07;2.282e-07;8.424e-01;4.153e-02
30.042870;3.232e-08;1.661e-01;3.696e-07;1.686e-01;-3.327e-07;2.265e-01;9.604e-01;3.552e+00;4.764e-01;8.048e-01;-4.693e-08;-4.128e-07;2.046e-07;8.424e-01;4.153e-02
30.043126;2.733e-08;1.656e-01;3.726e-07;1.682e-01;-3.367e-07;2.250e-01;9.587e-01;3.528e+00;4.752e-01;7.940e-01;-4.412e-08;-4.194e-07;2.016e-07;8.424e-01;4.153e-02
30.044150;8.306e-09;1.637e-01;3.839e-07;1.663e-01;-3.524e-07;2.193e-01;9.516e-01;3.440e+00;4.705e-01;7.544e-01;-3.333e-08;-4.454e-07;1.905e-07;8.424e-01;4.153e-02
30.045942;-2.020e-08;1.603e-01;3.997e-07;1.631e-01;-3.784e-07;2.105e-01;9.400e-01;3.301e+00;4.625e-01;6.948e-01;-1.628e-08;-4.895e-07;1.741e-07;8.424e-01;4.153e-02
30.046454;-2.650e-08;1.593e-01;4.031e-07;1.621e-01;-3.852e-07;2.082e-01;9.369e-01;3.264e+00;4.603e-01;6.796e-01;-1.199e-08;-5.019e-07;1.702e-07;8.424e-01;4.153e-02
30.047222;-3.501e-08;1.578e-01;4.075e-07;1.607e-01;-3.951e-07;2.049e-01;9.323e-01;3.215e+00;4.571e-01;6.584e-01;-5.827e-09;-5.204e-07;1.648e-07;8.424e-01;4.153e-02
30.049725;-4.851e-08;1.530e-01;4.161e-07;1.561e-01;-4.224e-07;1.954e-01;9.180e-01;3.064e+00;4.465e-01;5.988e-01;1.067e-08;-5.790e-07;1.519e-07;8.424e-01;4.153e-02
30.050237;-4.854e-08;1.516e-01;4.170e-07;1.548e-01;-4.269e-07;1.936e-01;9.148e-01;3.036e+00;4.437e-01;5.876e-01;1.346e-08;-5.906e-07;1.500e-07;8.424e-01;4.153e-02
30.051773;-4.287e-08;1.464e-01;4.181e-07;1.497e-01;-4.382e-07;1.882e-01;9.039e-01;2.952e+00;4.328e-01;5.552e-01;2.084e-08;-6.246e-07;1.459e-07;8.424e-01;4.153e-02
30.052797;-3.473e-08;1.430e-01;4.180e-07;1.464e-01;-4.441e-07;1.847e-01;8.967e-01;2.897e+00;4.257e-01;5.352e-01;2.504e-08;-6.463e-07;1.444e-07;8.424e-01;4.153e-02
30.053309;-2.943e-08;1.413e-01;4.178e-07;1.447e-01;-4.466e-07;1.830e-01;8.931e-01;2.871e+00;4.221e-01;5.252e-01;2.689e-08;-6.566e-07;1.441e-07;8.424e-01;4.153e-02
30.054333;-1.684e-08;1.380e-01;4.169e-07;1.415e-01;-4.508e-07;1.797e-01;8.858e-01;2.818e+00;4.151e-01;5.064e-01;3.013e-08;-6.763e-07;1.442e-07;8.424e-01;4.153e-02
30.055869;6.661e-09;1.332e-01;4.147e-07;1.368e-01;-4.550e-07;1.749e-01;8.750e-01;2.744e+00;4.047e-01;4.800e-01;3.370e-08;-7.024e-07;1.466e-07;8.424e-01;4.153e-02
30.056381;1.581e-08;1.317e-01;4.136e-07;1.353e-01;-4.557e-07;1.734e-01;8.714e-01;2.720e+00;4.012e-01;4.712e-01;3.442e-08;-7.099e-07;1.481e-07;8.424e-01;4.153e-02
30.057405;3.536e-08;1.286e-01;4.110e-07;1.323e-01;-4.564e-07;1.703e-01;8.642e-01;2.672e+00;3.944e-01;4.552e-01;3.528e-08;-7.232e-07;1.519e-07;8.424e-01;4.153e-02
30.058429;5.656e-08;1.255e-01;4.077e-07;1.293e-01;-4.561e-07;1.674e-01;8.570e-01;2.626e+00;3.877e-01;4.392e-01;3.520e-08;-7.341e-07;1.567e-07;8.424e-01;4.153e-02
30.059965;9.058e-08;1.211e-01;4.005e-07;1.250e-01;-4.543e-07;1.631e-01;8.462e-01;2.557e+00;3.777e-01;4.172e-01;3.316e-08;-7.457e-07;1.655e-07;8.424e-01;4.153e-02
30.060477;1.025e-07;1.197e-01;3.973e-07;1.236e-01;-4.533e-07;1.618e-01;8.427e-01;2.537e+00;3.745e-01;4.104e-01;3.168e-08;-7.478e-07;1.687e-07;8.424e-01;4.153e-02
30.061501;1.265e-07;1.168e-01;3.899e-07;1.209e-01;-4.511e-07;1.591e-01;8.356e-01;2.495e+00;3.680e-01;3.968e-01;2.793e-08;-7.504e-07;1.754e-07;8.424e-01;4.153e-02
30.062013;1.386e-07;1.154e-01;3.858e-07;1.195e-01;-4.499e-07;1.577e-01;8.320e-01;2.473e+00;3.647e-01;3.900e-01;2.568e-08;-7.509e-07;1.788e-07;8.424e-01;4.153e-02
30.063549;1.757e-07;1.113e-01;3.706e-07;1.155e-01;-4.453e-07;1.539e-01;8.214e-01;2.412e+00;3.552e-01;3.712e-01;1.604e-08;-7.470e-07;1.890e-07;8.424e-01;4.153e-02
30.064061;1.881e-07;1.100e-01;3.651e-07;1.142e-01;-4.437e-07;1.526e-01;8.179e-01;2.395e+00;3.521e-01;3.652e-01;1.230e-08;-7.447e-07;1.924e-07;8.424e-01;4.153e-02
30.065085;2.128e-07;1.073e-01;3.533e-07;1.117e-01;-4.402e-07;1.502e-01;8.109e-01;2.357e+00;3.459e-01;3.536e-01;3.535e-09;-7.380e-07;1.990e-07;8.424e-01;4.153e-02
30.066621;2.493e-07;1.035e-01;3.350e-07;1.080e-01;-4.350e-07;1.467e-01;8.005e-01;2.301e+00;3.368e-01;3.376e-01;-1.210e-08;-7.240e-07;2.082e-07;8.424e-01;4.153e-02
30.067133;2.613e-07;1.022e-01;3.289e-07;1.068e-01;-4.333e-07;1.456e-01;7.971e-01;2.284e+00;3.337e-01;3.324e-01;-1.784e-08;-7.186e-07;2.110e-07;8.424e-01;4.153e-02
30.068157;2.843e-07;9.973e-02;3.170e-07;1.044e-01;-4.301e-07;1.433e-01;7.903e-01;2.249e+00;3.278e-01;3.220e-01;-3.035e-08;-7.066e-07;2.158e-07;8.424e-01;4.153e-02
30.069693;3.163e-07;9.612e-02;3.003e-07;1.009e-01;-4.261e-07;1.401e-01;7.801e-01;2.198e+00;3.191e-01;3.080e-01;-5.134e-08;-6.866e-07;2.208e-07;8.424e-01;4.153e-02
30.070205;3.263e-07;9.494e-02;2.949e-07;9.979e-02;-4.250e-07;1.391e-01;7.767e-01;2.183e+00;3.162e-01;3.032e-01;-5.890e-08;-6.796e-07;2.218e-07;8.424e-01;4.153e-02
30.071229;3.447e-07;9.263e-02;2.847e-07;9.757e-02;-4.235e-07;1.371e-01;7.700e-01;2.151e+00;3.105e-01;2.944e-01;-7.506e-08;-6.653e-07;2.223e-07;8.424e-01;4.153e-02
30.072253;3.610e-07;9.037e-02;2.748e-07;9.541e-02;-4.227e-07;1.351e-01;7.634e-01;2.120e+00;3.049e-01;2.860e-01;-9.251e-08;-6.508e-07;2.211e-07;8.424e-01;4.153e-02
30.073277;3.751e-07;8.815e-02;2.651e-07;9.329e-02;-4.225e-07;1.332e-01;7.569e-01;2.090e+00;2.994e-01;2.780e-01;-1.111e-07;-6.365e-07;2.184e-07;8.424e-01;4.153e-02
30.074301;3.871e-07;8.599e-02;2.554e-07;9.123e-02;-4.226e-07;1.313e-01;7.503e-01;2.059e+00;2.940e-01;2.704e-01;-1.308e-07;-6.227e-07;2.146e-07;8.424e-01;4.153e-02
30.075837;4.016e-07;8.283e-02;2.408e-07;8.823e-02;-4.222e-07;1.287e-01;7.407e-01;2.017e+00;2.860e-01;2.596e-01;-1.615e-07;-6.035e-07;2.074e-07;8.424e-01;4.153e-02
30.076349;4.056e-07;8.180e-02;2.360e-07;8.726e-02;-4.215e-07;1.278e-01;7.375e-01;2.006e+00;2.834e-01;2.560e-01;-1.719e-07;-5.975e-07;2.047e-07;8.424e-01;4.153e-02
30.077373;4.128e-07;7.978e-02;2.269e-07;8.534e-02;-4.192e-07;1.261e-01;7.312e-01;1.979e+00;2.783e-01;2.496e-01;-1.925e-07;-5.860e-07;1.987e-07;8.424e-01;4.153e-02
30.078909;4.221e-07;7.683e-02;2.149e-07;8.255e-02;-4.126e-07;1.237e-01;7.219e-01;1.940e+00;2.707e-01;2.400e-01;-2.218e-07;-5.692e-07;1.881e-07;8.424e-01;4.153e-02
30.079421;4.248e-07;7.588e-02;2.117e-07;8.165e-02;-4.094e-07;1.229e-01;7.188e-01;1.926e+00;2.682e-01;2.368e-01;-2.306e-07;-5.634e-07;1.840e-07;8.424e-01;4.153e-02
30.080445;4.297e-07;7.399e-02;2.063e-07;7.987e-02;-4.018e-07;1.214e-01;7.127e-01;1.904e+00;2.633e-01;2.312e-01;-2.469e-07;-5.515e-07;1.752e-07;8.424e-01;4.153e-02
30.081469;4.338e-07;7.215e-02;2.028e-07;7.814e-02;-3.925e-07;1.199e-01;7.067e-01;1.881e+00;2.585e-01;2.256e-01;-2.607e-07;-5.387e-07;1.657e-07;8.424e-01;4.153e-02
30.083005;4.380e-07;6.946e-02;2.012e-07;7.562e-02;-3.758e-07;1.178e-01;6.978e-01;1.847e+00;2.514e-01;2.176e-01;-2.762e-07;-5.176e-07;1.511e-07;8.424e-01;4.153e-02
30.084029;4.387e-07;6.772e-02;2.030e-07;7.399e-02;-3.629e-07;1.164e-01;6.919e-01;1.824e+00;2.468e-01;2.124e-01;-2.822e-07;-5.021e-07;1.417e-07;8.424e-01;4.153e-02
30.085053;4.371e-07;6.602e-02;2.068e-07;7.241e-02;-3.490e-07;1.151e-01;6.861e-01;1.804e+00;2.423e-01;2.076e-01;-2.850e-07;-4.860e-07;1.329e-07;8.424e-01;4.153e-02
30.086077;4.333e-07;6.437e-02;2.125e-07;7.086e-02;-3.342e-07;1.138e-01;6.804e-01;1.785e+00;2.379e-01;2.032e-01;-2.850e-07;-4.700e-07;1.253e-07;8.424e-01;4.153e-02
30.087101;4.271e-07;6.275e-02;2.198e-07;6.936e-02;-3.190e-07;1.126e-01;6.748e-01;1.766e+00;2.336e-01;1.988e-01;-2.827e-07;-4.547e-07;1.190e-07;8.424e-01;4.153e-02
30.088637;4.132e-07;6.040e-02;2.339e-07;6.718e-02;-2.964e-07;1.108e-01;6.665e-01;1.736e+00;2.272e-01;1.924e-01;-2.757e-07;-4.341e-07;1.128e-07;8.424e-01;4.153e-02
30.089149;4.075e-07;5.963e-02;2.393e-07;6.646e-02;-2.892e-07;1.102e-01;6.638e-01;1.727e+00;2.251e-01;1.904e-01;-2.727e-07;-4.279e-07;1.115e-07;8.424e-01;4.153e-02
30.090173;3.938e-07;5.812e-02;2.514e-07;6.507e-02;-2.759e-07;1.091e-01;6.584e-01;1.712e+00;2.210e-01;1.868e-01;-2.657e-07;-4.172e-07;1.107e-07;8.424e-01;4.153e-02
30.091197;3.774e-07;5.665e-02;2.649e-07;6.372e-02;-2.641e-07;1.080e-01;6.530e-01;1.696e+00;2.170e-01;1.828e-01;-2.578e-07;-4.086e-07;1.119e-07;8.424e-01;4.153e-02
30.092733;3.477e-07;5.451e-02;2.871e-07;6.176e-02;-2.496e-07;1.065e-01;6.452e-01;1.668e+00;2.111e-01;1.776e-01;-2.451e-07;-3.998e-07;1.171e-07;8.424e-01;4.153e-02
30.093245;3.367e-07;5.382e-02;2.948e-07;6.112e-02;-2.455e-07;1.060e-01;6.426e-01;1.661e+00;2.092e-01;1.760e-01;-2.408e-07;-3.978e-07;1.196e-07;8.424e-01;4.153e-02
30.094167;3.154e-07;5.259e-02;3.088e-07;5.999e-02;-2.388e-07;1.051e-01;6.380e-01;1.648e+00;2.058e-01;1.732e-01;-2.331e-07;-3.956e-07;1.249e-07;8.424e-01;4.153e-02
30.095089;2.928e-07;5.138e-02;3.229e-07;5.889e-02;-2.329e-07;1.042e-01;6.335e-01;1.635e+00;2.024e-01;1.704e-01;-2.254e-07;-3.948e-07;1.310e-07;8.424e-01;4.153e-02
30.096010;2.694e-07;5.020e-02;3.368e-07;5.781e-02;-2.274e-07;1.034e-01;6.290e-01;1.621e+00;1.991e-01;1.676e-01;-2.180e-07;-3.952e-07;1.375e-07;8.424e-01;4.153e-02
30.097393;2.337e-07;4.849e-02;3.572e-07;5.625e-02;-2.189e-07;1.022e-01;6.224e-01;1.604e+00;1.943e-01;1.640e-01;-2.075e-07;-3.981e-07;1.468e-07;8.424e-01;4.153e-02
30.098314;2.101e-07;4.738e-02;3.705e-07;5.524e-02;-2.126e-07;1.015e-01;6.181e-01;1.593e+00;1.912e-01;1.612e-01;-2.008e-07;-4.009e-07;1.522e-07;8.424e-01;4.153e-02
30.099236;1.867e-07;4.629e-02;3.834e-07;5.426e-02;-2.052e-07;1.007e-01;6.139e-01;1.581e+00;1.881e-01;1.592e-01;-1.943e-07;-4.044e-07;1.566e-07;8.424e-01;4.153e-02
30.100157;1.639e-07;4.523e-02;3.959e-07;5.329e-02;-1.969e-07;9.999e-02;6.097e-01;1.568e+00;1.851e-01;1.568e-01;-1.880e-07;-4.082e-07;1.596e-07;8.424e-01;4.153e-02
30.102001;1.202e-07;4.317e-02;4.199e-07;5.144e-02;-1.769e-07;9.862e-02;6.014e-01;1.545e+00;1.792e-01;1.524e-01;-1.765e-07;-4.165e-07;1.613e-07;8.424e-01;4.153e-02
30.103383;8.991e-08;4.169e-02;4.372e-07;5.010e-02;-1.592e-07;9.765e-02;5.954e-01;1.532e+00;1.750e-01;1.496e-01;-1.700e-07;-4.234e-07;1.583e-07;8.424e-01;4.153e-02
30.104765;6.128e-08;4.027e-02;4.538e-07;4.882e-02;-1.401e-07;9.672e-02;5.895e-01;1.518e+00;1.709e-01;1.468e-01;-1.662e-07;-4.311e-07;1.528e-07;8.424e-01;4.153e-02
30.105226;5.208e-08;3.980e-02;4.592e-07;4.840e-02;-1.335e-07;9.642e-02;5.876e-01;1.514e+00;1.695e-01;1.456e-01;-1.657e-07;-4.338e-07;1.505e-07;8.424e-01;4.153e-02
30.106148;3.412e-08;3.889e-02;4.698e-07;4.758e-02;-1.202e-07;9.584e-02;5.837e-01;1.502e+00;1.669e-01;1.440e-01;-1.663e-07;-4.391e-07;1.455e-07;8.424e-01;4.153e-02
30.107069;1.663e-08;3.799e-02;4.801e-07;4.677e-02;-1.070e-07;9.528e-02;5.799e-01;1.495e+00;1.643e-01;1.424e-01;-1.690e-07;-4.441e-07;1.400e-07;8.424e-01;4.153e-02
30.109373;-2.575e-08;3.586e-02;5.040e-07;4.485e-02;-7.684e-08;9.394e-02;5.707e-01;1.473e+00;1.580e-01;1.384e-01;-1.862e-07;-4.530e-07;1.259e-07;8.424e-01;4.153e-02
30.110295;-4.230e-08;3.504e-02;5.126e-07;4.411e-02;-6.648e-08;9.344e-02;5.671e-01;1.464e+00;1.556e-01;1.368e-01;-1.964e-07;-4.546e-07;1.206e-07;8.424e-01;4.153e-02
30.111217;-5.859e-08;3.424e-02;5.206e-07;4.339e-02;-5.748e-08;9.296e-02;5.635e-01;1.459e+00;1.533e-01;1.356e-01;-2.081e-07;-4.548e-07;1.156e-07;8.424e-01;4.153e-02
30.113060;-8.997e-08;3.270e-02;5.348e-07;4.199e-02;-4.401e-08;9.203e-02;5.566e-01;1.443e+00;1.487e-01;1.328e-01;-2.345e-07;-4.506e-07;1.070e-07;8.424e-01;4.153e-02
30.114903;-1.184e-07;3.124e-02;5.462e-07;4.066e-02;-3.510e-08;9.116e-02;5.498e-01;1.430e+00;1.444e-01;1.304e-01;-2.638e-07;-4.394e-07;9.998e-08;8.424e-01;4.153e-02
30.115364;-1.247e-07;3.088e-02;5.485e-07;4.033e-02;-3.310e-08;9.096e-02;5.481e-01;1.425e+00;1.433e-01;1.296e-01;-2.714e-07;-4.355e-07;9.838e-08;8.424e-01;4.153e-02
30.116285;-1.368e-07;3.019e-02;5.525e-07;3.970e-02;-2.903e-08;9.055e-02;5.448e-01;1.418e+00;1.412e-01;1.284e-01;-2.864e-07;-4.269e-07;9.537e-08;8.424e-01;4.153e-02
30.117207;-1.477e-07;2.951e-02;5.556e-07;3.907e-02;-2.460e-08;9.016e-02;5.415e-01;1.415e+00;1.392e-01;1.276e-01;-3.012e-07;-4.173e-07;9.274e-08;8.424e-01;4.153e-02
30.118129;-1.575e-07;2.885e-02;5.578e-07;3.846e-02;-1.955e-08;8.979e-02;5.383e-01;1.408e+00;1.372e-01;1.264e-01;-3.157e-07;-4.068e-07;9.063e-08;8.424e-01;4.153e-02
30.119050;-1.664e-07;2.821e-02;5.590e-07;3.785e-02;-1.376e-08;8.942e-02;5.350e-01;1.405e+00;1.352e-01;1.252e-01;-3.294e-07;-3.959e-07;8.911e-08;8.424e-01;4.153e-02
30.120433;-1.781e-07;2.728e-02;5.584e-07;3.697e-02;-3.799e-09;8.890e-02;5.303e-01;1.395e+00;1.324e-01;1.240e-01;-3.482e-07;-3.783e-07;8.782e-08;8.424e-01;4.153e-02
30.121262;-1.845e-07;2.674e-02;5.568e-07;3.646e-02;2.490e-09;8.860e-02;5.275e-01;1.391e+00;1.308e-01;1.232e-01;-3.583e-07;-3.672e-07;8.733e-08;8.424e-01;4.153e-02
30.122092;-1.907e-07;2.621e-02;5.539e-07;3.595e-02;8.801e-09;8.830e-02;5.247e-01;1.386e+00;1.291e-01;1.224e-01;-3.672e-07;-3.557e-07;8.700e-08;8.424e-01;4.153e-02
30.124580;-2.079e-07;2.472e-02;5.347e-07;3.446e-02;2.408e-08;8.748e-02;5.165e-01;1.372e+00;1.245e-01;1.200e-01;-3.839e-07;-3.194e-07;8.656e-08;8.424e-01;4.153e-02
30.125409;-2.139e-07;2.424e-02;5.247e-07;3.398e-02;2.687e-08;8.722e-02;5.137e-01;1.367e+00;1.230e-01;1.192e-01;-3.855e-07;-3.071e-07;8.650e-08;8.424e-01;4.153e-02
30.126090;-2.190e-07;2.386e-02;5.154e-07;3.359e-02;2.815e-08;8.702e-02;5.115e-01;1.365e+00;1.218e-01;1.188e-01;-3.852e-07;-2.972e-07;8.647e-08;8.424e-01;4.153e-02
30.128138;-2.376e-07;2.277e-02;4.801e-07;3.243e-02;2.322e-08;8.643e-02;5.049e-01;1.356e+00;1.184e-01;1.172e-01;-3.744e-07;-2.682e-07;8.690e-08;8.424e-01;4.153e-02
30.130186;-2.613e-07;2.176e-02;4.376e-07;3.130e-02;4.583e-09;8.587e-02;4.984e-01;1.346e+00;1.152e-01;1.156e-01;-3.519e-07;-2.413e-07;8.946e-08;8.424e-01;4.153e-02
30.131698;-2.808e-07;2.106e-02;4.040e-07;3.047e-02;-1.785e-08;8.549e-02;4.936e-01;1.343e+00;1.129e-01;1.148e-01;-3.294e-07;-2.232e-07;9.427e-08;8.424e-01;4.153e-02
30.132598;-2.925e-07;2.066e-02;3.840e-07;2.998e-02;-3.415e-08;8.527e-02;4.907e-01;1.337e+00;1.116e-01;1.140e-01;-3.140e-07;-2.137e-07;9.895e-08;8.424e-01;4.153e-02
30.133498;-3.041e-07;2.028e-02;3.643e-07;2.949e-02;-5.223e-08;8.506e-02;4.878e-01;1.336e+00;1.103e-01;1.136e-01;-2.971e-07;-2.054e-07;1.052e-07;8.424e-01;4.153e-02
30.134398;-3.155e-07;1.991e-02;3.452e-07;2.900e-02;-7.169e-08;8.485e-02;4.849e-01;1.329e+00;1.091e-01;1.128e-01;-2.789e-07;-1.984e-07;1.132e-07;8.424e-01;4.153e-02
30.135298;-3.268e-07;1.955e-02;3.270e-07;2.851e-02;-9.212e-08;8.465e-02;4.821e-01;1.328e+00;1.079e-01;1.124e-01;-2.593e-07;-1.930e-07;1.228e-07;8.424e-01;4.153e-02
30.136198;-3.380e-07;1.921e-02;3.100e-07;2.802e-02;-1.131e-07;8.446e-02;4.792e-01;1.326e+00;1.067e-01;1.120e-01;-2.385e-07;-1.890e-07;1.341e-07;8.424e-01;4.153e-02
30.137098;-3.492e-07;1.888e-02;2.941e-07;2.753e-02;-1.342e-07;8.427e-02;4.763e-01;1.320e+00;1.056e-01;1.112e-01;-2.164e-07;-1.865e-07;1.468e-07;8.424e-01;4.153e-02
30.138898;-3.721e-07;1.827e-02;2.661e-07;2.654e-02;-1.754e-07;8.391e-02;4.704e-01;1.316e+00;1.034e-01;1.104e-01;-1.684e-07;-1.855e-07;1.757e-07;8.424e-01;4.153e-02
30.139798;-3.840e-07;1.798e-02;2.537e-07;2.603e-02;-1.950e-07;8.374e-02;4.674e-01;1.314e+00;1.023e-01;1.100e-01;-1.427e-07;-1.867e-07;1.913e-07;8.424e-01;4.153e-02
30.140698;-3.960e-07;1.771e-02;2.420e-07;2.552e-02;-2.138e-07;8.357e-02;4.644e-01;1.312e+00;1.013e-01;1.096e-01;-1.162e-07;-1.889e-07;2.073e-07;8.424e-01;4.153e-02
30.141598;-4.079e-07;1.745e-02;2.309e-07;2.501e-02;-2.318e-07;8.341e-02;4.614e-01;1.309e+00;1.004e-01;1.092e-01;-8.930e-08;-1.921e-07;2.234e-07;8.424e-01;4.153e-02
30.142498;-4.196e-07;1.720e-02;2.200e-07;2.448e-02;-2.488e-07;8.325e-02;4.583e-01;1.307e+00;9.941e-02;1.088e-01;-6.227e-08;-1.961e-07;2.391e-07;8.424e-01;4.153e-02
30.143398;-4.307e-07;1.697e-02;2.094e-07;2.395e-02;-2.650e-07;8.310e-02;4.552e-01;1.305e+00;9.849e-02;1.084e-01;-3.544e-08;-2.010e-07;2.540e-07;8.424e-01;4.153e-02
30.144298;-4.413e-07;1.675e-02;1.988e-07;2.341e-02;-2.802e-07;8.295e-02;4.520e-01;1.302e+00;9.760e-02;1.080e-01;-9.132e-09;-2.066e-07;2.676e-07;8.424e-01;4.153e-02
30.145198;-4.513e-07;1.654e-02;1.883e-07;2.286e-02;-2.946e-07;8.280e-02;4.488e-01;1.299e+00;9.674e-02;1.076e-01;1.642e-08;-2.126e-07;2.798e-07;8.424e-01;4.153e-02
30.146098;-4.607e-07;1.635e-02;1.779e-07;2.229e-02;-3.080e-07;8.267e-02;4.455e-01;1.297e+00;9.590e-02;1.072e-01;4.103e-08;-2.192e-07;2.902e-07;8.424e-01;4.153e-02
30.147898;-4.781e-07;1.600e-02;1.577e-07;2.112e-02;-3.324e-07;8.240e-02;4.388e-01;1.291e+00;9.431e-02;1.064e-01;8.719e-08;-2.332e-07;3.047e-07;8.424e-01;4.153e-02
30.148798;-4.865e-07;1.585e-02;1.482e-07;2.052e-02;-3.434e-07;8.227e-02;4.353e-01;1.288e+00;9.356e-02;1.060e-01;1.090e-07;-2.406e-07;3.084e-07;8.424e-01;4.153e-02
30.149698;-4.951e-07;1.571e-02;1.390e-07;1.990e-02;-3.540e-07;8.215e-02;4.317e-01;1.290e+00;9.283e-02;1.060e-01;1.305e-07;-2.481e-07;3.097e-07;8.424e-01;4.153e-02
30.149994;-4.979e-07;1.567e-02;1.360e-07;1.969e-02;-3.574e-07;8.211e-02;4.306e-01;1.286e+00;9.259e-02;1.056e-01;1.375e-07;-2.506e-07;3.100e-07;8.424e-01;4.153e-02
30.149995;1.461e-01;1.567e-02;-3.652e-01;1.969e-02;-2.500e+00;8.590e-02;4.306e-01;5.634e-01;9.259e-02;4.800e-02;1.461e-01;2.917e-04;-9.127e-04;8.424e-01;4.153e-02
30.150002;1.462e-01;1.567e-02;-3.656e-01;1.968e-02;-2.502e+00;8.591e-02;4.305e-01;5.587e-01;9.259e-02;4.800e-02;1.462e-01;2.917e-04;-9.137e-04;8.424e-01;4.153e-02
30.151018;1.522e-01;1.554e-02;-3.772e-01;1.895e-02;-2.479e+00;8.771e-02;4.264e-01;3.603e-01;9.181e-02;3.160e-02;1.522e-01;3.107e-04;-9.427e-04;8.424e-01;4.153e-02
30.152042;1.586e-01;1.542e-02;-3.896e-01;1.819e-02;-2.456e+00;9.005e-02;4.221e-01;1.555e-01;9.105e-02;1.400e-02;1.586e-01;3.297e-04;-9.737e-04;8.424e-01;4.153e-02
30.152810;1.638e-01;1.535e-02;-3.992e-01;1.760e-02;-2.437e+00;9.215e-02;4.188e-01;-5.048e-07;9.050e-02;-4.003e-04;1.638e-01;3.447e-04;-9.977e-04;8.424e-01;4.153e-02
30.153066;1.656e-01;1.533e-02;-4.028e-01;1.741e-02;-2.433e+00;9.291e-02;4.177e-01;-5.166e-02;9.032e-02;-5.200e-03;1.656e-01;3.487e-04;-1.007e-03;8.424e-01;4.153e-02
30.154090;1.729e-01;1.525e-02;-4.168e-01;1.660e-02;-2.410e+00;9.628e-02;4.132e-01;-2.617e-01;8.963e-02;-2.520e-02;1.729e-01;3.667e-04;-1.042e-03;8.424e-01;4.153e-02
30.155114;1.807e-01;1.519e-02;-4.316e-01;1.577e-02;-2.388e+00;1.001e-01;4.085e-01;-4.633e-01;8.897e-02;-4.640e-02;1.807e-01;3.827e-04;-1.079e-03;8.424e-01;4.153e-02
30.155882;1.869e-01;1.517e-02;-4.432e-01;1.513e-02;-2.372e+00;1.034e-01;4.050e-01;-6.115e-01;8.849e-02;-6.320e-02;1.869e-01;3.927e-04;-1.108e-03;8.424e-01;4.153e-02
30.156394;1.911e-01;1.516e-02;-4.512e-01;1.470e-02;-2.361e+00;1.056e-01;4.026e-01;-7.081e-01;8.819e-02;-7.480e-02;1.911e-01;3.987e-04;-1.128e-03;8.424e-01;4.153e-02
30.157162;1.976e-01;1.515e-02;-4.632e-01;1.405e-02;-2.344e+00;1.093e-01;3.989e-01;-8.494e-01;8.774e-02;-9.280e-02;1.976e-01;4.057e-04;-1.158e-03;8.424e-01;4.153e-02
30.157957;2.045e-01;1.515e-02;-4.764e-01;1.337e-02;-2.329e+00;1.132e-01;3.950e-01;-9.891e-01;8.730e-02;-1.120e-01;2.045e-01;4.107e-04;-1.191e-03;8.424e-01;4.153e-02
30.158469;2.091e-01;1.517e-02;-4.852e-01;1.292e-02;-2.321e+00;1.159e-01;3.925e-01;-1.077e+00;8.703e-02;-1.248e-01;2.091e-01;4.127e-04;-1.213e-03;8.424e-01;4.153e-02
30.159237;2.161e-01;1.520e-02;-4.980e-01;1.225e-02;-2.305e+00;1.201e-01;3.887e-01;-1.199e+00;8.663e-02;-1.444e-01;2.161e-01;4.127e-04;-1.245e-03;8.424e-01;4.153e-02
30.160005;2.232e-01;1.524e-02;-5.116e-01;1.158e-02;-2.292e+00;1.245e-01;3.848e-01;-1.317e+00;8.625e-02;-1.640e-01;2.232e-01;4.087e-04;-1.279e-03;8.424e-01;4.153e-02
30.161029;2.329e-01;1.533e-02;-5.296e-01;1.069e-02;-2.274e+00;1.306e-01;3.795e-01;-1.464e+00;8.579e-02;-1.912e-01;2.329e-01;3.987e-04;-1.324e-03;8.424e-01;4.153e-02
30.161541;2.378e-01;1.539e-02;-5.388e-01;1.025e-02;-2.266e+00;1.337e-01;3.769e-01;-1.532e+00;8.557e-02;-2.048e-01;2.378e-01;3.907e-04;-1.347e-03;8.424e-01;4.153e-02
30.162053;2.427e-01;1.545e-02;-5.476e-01;9.810e-03;-2.256e+00;1.369e-01;3.742e-01;-1.595e+00;8.536e-02;-2.184e-01;2.427e-01;3.807e-04;-1.369e-03;8.424e-01;4.153e-02
30.163077;2.526e-01;1.560e-02;-5.656e-01;8.944e-03;-2.239e+00;1.434e-01;3.688e-01;-1.713e+00;8.497e-02;-2.460e-01;2.526e-01;3.537e-04;-1.414e-03;8.424e-01;4.153e-02
30.163333;2.550e-01;1.565e-02;-5.700e-01;8.733e-03;-2.235e+00;1.450e-01;3.675e-01;-1.740e+00;8.489e-02;-2.524e-01;2.550e-01;3.467e-04;-1.425e-03;8.424e-01;4.153e-02
30.163845;2.599e-01;1.574e-02;-5.788e-01;8.311e-03;-2.227e+00;1.484e-01;3.648e-01;-1.793e+00;8.471e-02;-2.660e-01;2.599e-01;3.287e-04;-1.447e-03;8.424e-01;4.153e-02
30.164101;2.624e-01;1.579e-02;-5.828e-01;8.103e-03;-2.221e+00;1.500e-01;3.634e-01;-1.816e+00;8.463e-02;-2.724e-01;2.624e-01;3.187e-04;-1.457e-03;8.424e-01;4.153e-02
30.164357;2.648e-01;1.584e-02;-5.872e-01;7.900e-03;-2.217e+00;1.517e-01;3.621e-01;-1.840e+00;8.455e-02;-2.792e-01;2.648e-01;3.087e-04;-1.468e-03;8.424e-01;4.153e-02
30.164869;2.696e-01;1.596e-02;-5.952e-01;7.495e-03;-2.207e+00;1.551e-01;3.593e-01;-1.883e+00;8.440e-02;-2.920e-01;2.696e-01;2.867e-04;-1.488e-03;8.424e-01;4.153e-02
30.165125;2.720e-01;1.602e-02;-5.992e-01;7.297e-03;-2.203e+00;1.568e-01;3.580e-01;-1.904e+00;8.433e-02;-2.984e-01;2.720e-01;2.747e-04;-1.498e-03;8.424e-01;4.153e-02
30.165637;2.768e-01;1.615e-02;-6.072e-01;6.911e-03;-2.194e+00;1.601e-01;3.552e-01;-1.938e+00;8.420e-02;-3.108e-01;2.768e-01;2.487e-04;-1.518e-03;8.424e-01;4.153e-02
30.166149;2.814e-01;1.628e-02;-6.144e-01;6.533e-03;-2.183e+00;1.635e-01;3.525e-01;-1.972e+00;8.408e-02;-3.224e-01;2.814e-01;2.207e-04;-1.536e-03;8.424e-01;4.153e-02
30.167096;2.898e-01;1.657e-02;-6.272e-01;5.873e-03;-2.164e+00;1.697e-01;3.475e-01;-2.022e+00;8.389e-02;-3.432e-01;2.898e-01;1.637e-04;-1.568e-03;8.424e-01;4.153e-02
30.168156;2.988e-01;1.694e-02;-6.396e-01;5.201e-03;-2.141e+00;1.766e-01;3.418e-01;-2.059e+00;8.374e-02;-3.640e-01;2.988e-01;8.970e-05;-1.599e-03;8.424e-01;4.153e-02
30.169072;3.061e-01;1.731e-02;-6.484e-01;4.681e-03;-2.118e+00;1.825e-01;3.370e-01;-2.078e+00;8.366e-02;-3.792e-01;3.061e-01;1.870e-05;-1.621e-03;8.424e-01;4.153e-02
30.170092;3.136e-01;1.777e-02;-6.556e-01;4.184e-03;-2.091e+00;1.887e-01;3.317e-01;-2.081e+00;8.362e-02;-3.928e-01;3.136e-01;-6.430e-05;-1.639e-03;8.424e-01;4.153e-02
30.171064;3.198e-01;1.826e-02;-6.604e-01;3.797e-03;-2.065e+00;1.942e-01;3.267e-01;-2.072e+00;8.364e-02;-4.024e-01;3.198e-01;-1.443e-04;-1.651e-03;8.424e-01;4.153e-02
30.172101;3.258e-01;1.884e-02;-6.632e-01;3.494e-03;-2.036e+00;1.998e-01;3.215e-01;-2.050e+00;8.374e-02;-4.096e-01;3.258e-01;-2.313e-04;-1.658e-03;8.424e-01;4.153e-02
30.173253;3.318e-01;1.958e-02;-6.640e-01;3.303e-03;-2.001e+00;2.059e-01;3.159e-01;-2.013e+00;8.393e-02;-4.144e-01;3.318e-01;-3.293e-04;-1.660e-03;8.424e-01;4.153e-02
30.174060;3.357e-01;2.014e-02;-6.632e-01;3.254e-03;-1.976e+00;2.100e-01;3.120e-01;-1.979e+00;8.411e-02;-4.156e-01;3.357e-01;-3.983e-04;-1.658e-03;8.424e-01;4.153e-02
30.175096;3.402e-01;2.093e-02;-6.604e-01;3.333e-03;-1.941e+00;2.152e-01;3.072e-01;-1.926e+00;8.442e-02;-4.144e-01;3.402e-01;-4.873e-04;-1.651e-03;8.424e-01;4.153e-02
30.176133;3.442e-01;2.181e-02;-6.560e-01;3.566e-03;-1.906e+00;2.201e-01;3.026e-01;-1.868e+00;8.482e-02;-4.116e-01;3.442e-01;-5.743e-04;-1.640e-03;8.424e-01;4.153e-02
30.177170;3.478e-01;2.276e-02;-6.504e-01;3.966e-03;-1.870e+00;2.250e-01;2.981e-01;-1.805e+00;8.530e-02;-4.064e-01;3.478e-01;-6.583e-04;-1.626e-03;8.424e-01;4.153e-02
30.178000;3.505e-01;2.358e-02;-6.448e-01;4.398e-03;-1.840e+00;2.287e-01;2.947e-01;-1.752e+00;8.575e-02;-4.008e-01;3.505e-01;-7.233e-04;-1.612e-03;8.424e-01;4.153e-02
30.179036;3.535e-01;2.470e-02;-6.376e-01;5.123e-03;-1.804e+00;2.333e-01;2.907e-01;-1.686e+00;8.640e-02;-3.932e-01;3.535e-01;-8.013e-04;-1.594e-03;8.424e-01;4.153e-02
30.180073;3.563e-01;2.591e-02;-6.296e-01;6.043e-03;-1.767e+00;2.377e-01;2.869e-01;-1.617e+00;8.714e-02;-3.844e-01;3.563e-01;-8.743e-04;-1.574e-03;8.424e-01;4.153e-02
30.181110;3.589e-01;2.721e-02;-6.216e-01;7.166e-03;-1.732e+00;2.421e-01;2.834e-01;-1.550e+00;8.799e-02;-3.752e-01;3.589e-01;-9.423e-04;-1.554e-03;8.424e-01;4.153e-02
30.181939;3.609e-01;2.833e-02;-6.148e-01;8.210e-03;-1.704e+00;2.455e-01;2.808e-01;-1.499e+00;8.874e-02;-3.680e-01;3.609e-01;-9.933e-04;-1.537e-03;8.424e-01;4.153e-02
30.182769;3.628e-01;2.951e-02;-6.084e-01;9.412e-03;-1.677e+00;2.488e-01;2.783e-01;-1.450e+00;8.956e-02;-3.608e-01;3.628e-01;-1.041e-03;-1.521e-03;8.424e-01;4.153e-02
30.183184;3.638e-01;3.013e-02;-6.052e-01;1.006e-02;-1.664e+00;2.505e-01;2.772e-01;-1.426e+00;8.999e-02;-3.572e-01;3.638e-01;-1.063e-03;-1.513e-03;8.424e-01;4.153e-02
30.184013;3.657e-01;3.140e-02;-5.996e-01;1.145e-02;-1.639e+00;2.538e-01;2.750e-01;-1.381e+00;9.091e-02;-3.504e-01;3.657e-01;-1.106e-03;-1.499e-03;8.424e-01;4.153e-02
30.185050;3.682e-01;3.310e-02;-5.928e-01;1.342e-02;-1.610e+00;2.579e-01;2.726e-01;-1.329e+00;9.216e-02;-3.428e-01;3.682e-01;-1.154e-03;-1.482e-03;8.424e-01;4.153e-02
30.186024;3.707e-01;3.479e-02;-5.872e-01;1.548e-02;-1.584e+00;2.618e-01;2.706e-01;-1.286e+00;9.343e-02;-3.368e-01;3.707e-01;-1.194e-03;-1.468e-03;8.424e-01;4.153e-02
30.187088;3.735e-01;3.676e-02;-5.820e-01;1.798e-02;-1.558e+00;2.661e-01;2.688e-01;-1.246e+00;9.494e-02;-3.316e-01;3.735e-01;-1.233e-03;-1.455e-03;8.424e-01;4.153e-02
30.188103;3.763e-01;3.874e-02;-5.784e-01;2.061e-02;-1.537e+00;2.701e-01;2.674e-01;-1.216e+00;9.649e-02;-3.284e-01;3.763e-01;-1.264e-03;-1.446e-03;8.424e-01;4.153e-02
30.189055;3.792e-01;4.070e-02;-5.760e-01;2.328e-02;-1.519e+00;2.740e-01;2.663e-01;-1.193e+00;9.805e-02;-3.268e-01;3.792e-01;-1.289e-03;-1.440e-03;8.424e-01;4.153e-02
30.190007;3.823e-01;4.275e-02;-5.748e-01;2.617e-02;-1.504e+00;2.779e-01;2.656e-01;-1.176e+00;9.970e-02;-3.268e-01;3.823e-01;-1.308e-03;-1.437e-03;8.424e-01;4.153e-02
30.191096;3.860e-01;4.522e-02;-5.752e-01;2.974e-02;-1.490e+00;2.825e-01;2.651e-01;-1.164e+00;1.017e-01;-3.288e-01;3.860e-01;-1.325e-03;-1.438e-03;8.424e-01;4.153e-02
30.192184;3.901e-01;4.782e-02;-5.768e-01;3.358e-02;-1.478e+00;2.872e-01;2.649e-01;-1.160e+00;1.039e-01;-3.332e-01;3.901e-01;-1.336e-03;-1.442e-03;8.424e-01;4.153e-02
30.193164;3.941e-01;5.026e-02;-5.800e-01;3.727e-02;-1.472e+00;2.915e-01;2.651e-01;-1.164e+00;1.059e-01;-3.392e-01;3.941e-01;-1.339e-03;-1.450e-03;8.424e-01;4.153e-02
30.194143;3.983e-01;5.280e-02;-5.844e-01;4.117e-02;-1.467e+00;2.959e-01;2.656e-01;-1.173e+00;1.080e-01;-3.472e-01;3.983e-01;-1.337e-03;-1.461e-03;8.424e-01;4.153e-02
30.195123;4.027e-01;5.544e-02;-5.904e-01;4.529e-02;-1.466e+00;3.004e-01;2.664e-01;-1.188e+00;1.103e-01;-3.568e-01;4.027e-01;-1.330e-03;-1.476e-03;8.424e-01;4.153e-02
30.196102;4.074e-01;5.817e-02;-5.976e-01;4.963e-02;-1.467e+00;3.051e-01;2.675e-01;-1.208e+00;1.126e-01;-3.684e-01;4.074e-01;-1.315e-03;-1.494e-03;8.424e-01;4.153e-02
30.197082;4.123e-01;6.101e-02;-6.060e-01;5.417e-02;-1.470e+00;3.098e-01;2.689e-01;-1.232e+00;1.150e-01;-3.816e-01;4.123e-01;-1.295e-03;-1.515e-03;8.424e-01;4.153e-02
30.198061;4.173e-01;6.394e-02;-6.156e-01;5.892e-02;-1.475e+00;3.147e-01;2.706e-01;-1.260e+00;1.175e-01;-3.964e-01;4.173e-01;-1.267e-03;-1.539e-03;8.424e-01;4.153e-02
30.199041;4.225e-01;6.696e-02;-6.260e-01;6.386e-02;-1.482e+00;3.197e-01;2.725e-01;-1.291e+00;1.202e-01;-4.128e-01;4.225e-01;-1.232e-03;-1.565e-03;8.424e-01;4.153e-02
30.200020;4.279e-01;7.007e-02;-6.376e-01;6.900e-02;-1.490e+00;3.248e-01;2.747e-01;-1.324e+00;1.229e-01;-4.300e-01;4.279e-01;-1.190e-03;-1.594e-03;8.424e-01;4.153e-02
30.201000;4.333e-01;7.326e-02;-6.496e-01;7.432e-02;-1.499e+00;3.300e-01;2.772e-01;-1.359e+00;1.257e-01;-4.484e-01;4.333e-01;-1.140e-03;-1.624e-03;8.424e-01;4.153e-02
30.202224;4.401e-01;7.738e-02;-6.656e-01;8.123e-02;-1.512e+00;3.367e-01;2.807e-01;-1.402e+00;1.293e-01;-4.720e-01;4.401e-01;-1.065e-03;-1.664e-03;8.424e-01;4.153e-02
30.203204;4.455e-01;8.076e-02;-6.788e-01;8.693e-02;-1.524e+00;3.421e-01;2.837e-01;-1.437e+00;1.323e-01;-4.916e-01;4.455e-01;-9.964e-04;-1.697e-03;8.424e-01;4.153e-02
30.203694;4.482e-01;8.248e-02;-6.852e-01;8.984e-02;-1.529e+00;3.448e-01;2.853e-01;-1.453e+00;1.338e-01;-5.012e-01;4.482e-01;-9.584e-04;-1.713e-03;8.424e-01;4.153e-02
30.204184;4.509e-01;8.421e-02;-6.916e-01;9.278e-02;-1.534e+00;3.476e-01;2.870e-01;-1.470e+00;1.354e-01;-5.108e-01;4.509e-01;-9.184e-04;-1.729e-03;8.424e-01;4.153e-02
30.205163;4.562e-01;8.773e-02;-7.044e-01;9.878e-02;-1.544e+00;3.531e-01;2.904e-01;-1.500e+00;1.385e-01;-5.296e-01;4.562e-01;-8.324e-04;-1.761e-03;8.424e-01;4.153e-02
30.205653;4.587e-01;8.952e-02;-7.108e-01;1.018e-01;-1.549e+00;3.559e-01;2.923e-01;-1.513e+00;1.401e-01;-5.384e-01;4.587e-01;-7.864e-04;-1.777e-03;8.424e-01;4.153e-02
30.206143;4.613e-01;9.131e-02;-7.168e-01;1.049e-01;-1.554e+00;3.587e-01;2.941e-01;-1.526e+00;1.417e-01;-5.476e-01;4.613e-01;-7.374e-04;-1.792e-03;8.424e-01;4.153e-02
30.207122;4.662e-01;9.496e-02;-7.284e-01;1.112e-01;-1.563e+00;3.643e-01;2.980e-01;-1.548e+00;1.449e-01;-5.640e-01;4.662e-01;-6.354e-04;-1.821e-03;8.424e-01;4.153e-02
30.208102;4.708e-01;9.866e-02;-7.392e-01;1.175e-01;-1.570e+00;3.699e-01;3.020e-01;-1.566e+00;1.483e-01;-5.792e-01;4.708e-01;-5.244e-04;-1.848e-03;8.424e-01;4.153e-02
30.209081;4.752e-01;1.024e-01;-7.484e-01;1.240e-01;-1.575e+00;3.755e-01;3.062e-01;-1.578e+00;1.516e-01;-5.924e-01;4.752e-01;-4.074e-04;-1.871e-03;8.424e-01;4.153e-02
30.210061;4.792e-01;1.062e-01;-7.564e-01;1.305e-01;-1.578e+00;3.811e-01;3.105e-01;-1.584e+00;1.550e-01;-6.036e-01;4.792e-01;-2.834e-04;-1.891e-03;8.424e-01;4.153e-02
30.211040;4.829e-01;1.100e-01;-7.624e-01;1.371e-01;-1.579e+00;3.866e-01;3.149e-01;-1.583e+00;1.585e-01;-6.120e-01;4.829e-01;-1.534e-04;-1.906e-03;8.424e-01;4.153e-02
30.212020;4.862e-01;1.139e-01;-7.668e-01;1.438e-01;-1.577e+00;3.920e-01;3.195e-01;-1.575e+00;1.620e-01;-6.176e-01;4.862e-01;-1.939e-05;-1.917e-03;8.424e-01;4.153e-02
30.212265;4.869e-01;1.149e-01;-7.672e-01;1.455e-01;-1.576e+00;3.933e-01;3.207e-01;-1.572e+00;1.628e-01;-6.184e-01;4.869e-01;1.461e-05;-1.918e-03;8.424e-01;4.153e-02
30.212510;4.877e-01;1.158e-01;-7.680e-01;1.471e-01;-1.575e+00;3.946e-01;3.218e-01;-1.569e+00;1.637e-01;-6.192e-01;4.877e-01;4.961e-05;-1.920e-03;8.424e-01;4.153e-02
30.212755;4.884e-01;1.168e-01;-7.684e-01;1.488e-01;-1.573e+00;3.960e-01;3.230e-01;-1.565e+00;1.646e-01;-6.196e-01;4.884e-01;8.361e-05;-1.921e-03;8.424e-01;4.153e-02
30.213000;4.891e-01;1.178e-01;-7.688e-01;1.505e-01;-1.572e+00;3.973e-01;3.241e-01;-1.561e+00;1.655e-01;-6.200e-01;4.891e-01;1.186e-04;-1.922e-03;8.424e-01;4.153e-02
30.213472;4.903e-01;1.197e-01;-7.692e-01;1.538e-01;-1.569e+00;3.998e-01;3.264e-01;-1.551e+00;1.672e-01;-6.200e-01;4.903e-01;1.866e-04;-1.923e-03;8.424e-01;4.153e-02
30.213728;4.909e-01;1.207e-01;-7.692e-01;1.555e-01;-1.567e+00;4.011e-01;3.277e-01;-1.546e+00;1.681e-01;-6.200e-01;4.909e-01;2.226e-04;-1.923e-03;8.424e-01;4.153e-02
30.213984;4.915e-01;1.217e-01;-7.688e-01;1.573e-01;-1.564e+00;4.024e-01;3.289e-01;-1.540e+00;1.690e-01;-6.196e-01;4.915e-01;2.586e-04;-1.922e-03;8.424e-01;4.153e-02
30.214240;4.921e-01;1.227e-01;-7.688e-01;1.590e-01;-1.562e+00;4.038e-01;3.301e-01;-1.533e+00;1.700e-01;-6.188e-01;4.921e-01;2.936e-04;-1.922e-03;8.424e-01;4.153e-02
30.214496;4.927e-01;1.238e-01;-7.684e-01;1.608e-01;-1.560e+00;4.050e-01;3.314e-01;-1.526e+00;1.709e-01;-6.180e-01;4.927e-01;3.296e-04;-1.921e-03;8.424e-01;4.153e-02
30.215022;4.937e-01;1.259e-01;-7.668e-01;1.644e-01;-1.553e+00;4.076e-01;3.340e-01;-1.511e+00;1.728e-01;-6.160e-01;4.937e-01;4.006e-04;-1.917e-03;8.424e-01;4.153e-02
30.215406;4.944e-01;1.274e-01;-7.656e-01;1.671e-01;-1.549e+00;4.095e-01;3.359e-01;-1.499e+00;1.742e-01;-6.136e-01;4.944e-01;4.516e-04;-1.914e-03;8.424e-01;4.153e-02
30.215918;4.953e-01;1.295e-01;-7.636e-01;1.706e-01;-1.542e+00;4.119e-01;3.384e-01;-1.482e+00;1.760e-01;-6.104e-01;4.953e-01;5.196e-04;-1.909e-03;8.424e-01;4.153e-02
30.216430;4.961e-01;1.315e-01;-7.612e-01;1.742e-01;-1.534e+00;4.143e-01;3.409e-01;-1.464e+00;1.779e-01;-6.064e-01;4.961e-01;5.856e-04;-1.903e-03;8.424e-01;4.153e-02
30.217198;4.972e-01;1.346e-01;-7.564e-01;1.795e-01;-1.521e+00;4.179e-01;3.448e-01;-1.434e+00;1.807e-01;-5.992e-01;4.972e-01;6.836e-04;-1.891e-03;8.424e-01;4.153e-02
30.217454;4.975e-01;1.356e-01;-7.548e-01;1.812e-01;-1.517e+00;4.190e-01;3.460e-01;-1.424e+00;1.816e-01;-5.968e-01;4.975e-01;7.156e-04;-1.887e-03;8.424e-01;4.153e-02
30.217966;4.981e-01;1.377e-01;-7.508e-01;1.848e-01;-1.507e+00;4.213e-01;3.486e-01;-1.403e+00;1.835e-01;-5.912e-01;4.981e-01;7.796e-04;-1.877e-03;8.424e-01;4.153e-02
30.218478;4.987e-01;1.397e-01;-7.468e-01;1.883e-01;-1.498e+00;4.236e-01;3.511e-01;-1.380e+00;1.853e-01;-5.848e-01;4.987e-01;8.416e-04;-1.867e-03;8.424e-01;4.153e-02
30.219246;4.994e-01;1.428e-01;-7.400e-01;1.935e-01;-1.482e+00;4.270e-01;3.549e-01;-1.346e+00;1.881e-01;-5.748e-01;4.994e-01;9.317e-04;-1.850e-03;8.424e-01;4.153e-02
30.220014;5.001e-01;1.458e-01;-7.328e-01;1.987e-01;-1.465e+00;4.303e-01;3.588e-01;-1.311e+00;1.909e-01;-5.640e-01;5.001e-01;1.019e-03;-1.832e-03;8.424e-01;4.153e-02
30.221038;5.009e-01;1.499e-01;-7.224e-01;2.056e-01;-1.442e+00;4.346e-01;3.638e-01;-1.263e+00;1.946e-01;-5.488e-01;5.009e-01;1.130e-03;-1.806e-03;8.424e-01;4.153e-02
30.222062;5.017e-01;1.539e-01;-7.112e-01;2.125e-01;-1.418e+00;4.387e-01;3.688e-01;-1.213e+00;1.982e-01;-5.328e-01;5.017e-01;1.234e-03;-1.778e-03;8.424e-01;4.153e-02
30.222318;5.018e-01;1.549e-01;-7.084e-01;2.141e-01;-1.412e+00;4.398e-01;3.700e-01;-1.202e+00;1.991e-01;-5.284e-01;5.018e-01;1.259e-03;-1.771e-03;8.424e-01;4.153e-02
30.223086;5.024e-01;1.579e-01;-7.000e-01;2.192e-01;-1.393e+00;4.428e-01;3.737e-01;-1.165e+00;2.018e-01;-5.160e-01;5.024e-01;1.331e-03;-1.750e-03;8.424e-01;4.153e-02
30.224063;5.031e-01;1.617e-01;-6.888e-01;2.255e-01;-1.369e+00;4.466e-01;3.784e-01;-1.120e+00;2.052e-01;-5.004e-01;5.031e-01;1.416e-03;-1.722e-03;8.424e-01;4.153e-02
30.225087;5.039e-01;1.656e-01;-6.776e-01;2.320e-01;-1.345e+00;4.505e-01;3.831e-01;-1.074e+00;2.087e-01;-4.840e-01;5.039e-01;1.499e-03;-1.694e-03;8.424e-01;4.153e-02
30.225343;5.042e-01;1.666e-01;-6.748e-01;2.337e-01;-1.338e+00;4.515e-01;3.843e-01;-1.063e+00;2.096e-01;-4.800e-01;5.042e-01;1.518e-03;-1.687e-03;8.424e-01;4.153e-02
30.225855;5.046e-01;1.685e-01;-6.692e-01;2.369e-01;-1.326e+00;4.534e-01;3.867e-01;-1.042e+00;2.113e-01;-4.724e-01;5.046e-01;1.556e-03;-1.673e-03;8.424e-01;4.153e-02
30.226111;5.049e-01;1.694e-01;-6.664e-01;2.385e-01;-1.320e+00;4.544e-01;3.878e-01;-1.031e+00;2.122e-01;-4.688e-01;5.049e-01;1.574e-03;-1.666e-03;8.424e-01;4.153e-02
30.227135;5.060e-01;1.732e-01;-6.560e-01;2.447e-01;-1.296e+00;4.581e-01;3.924e-01;-9.910e-01;2.156e-01;-4.540e-01;5.060e-01;1.642e-03;-1.640e-03;8.424e-01;4.153e-02
30.228159;5.073e-01;1.770e-01;-6.464e-01;2.509e-01;-1.274e+00;4.619e-01;3.968e-01;-9.544e-01;2.190e-01;-4.408e-01;5.073e-01;1.703e-03;-1.616e-03;8.424e-01;4.153e-02
30.229183;5.088e-01;1.807e-01;-6.376e-01;2.569e-01;-1.253e+00;4.656e-01;4.011e-01;-9.210e-01;2.223e-01;-4.288e-01;5.088e-01;1.757e-03;-1.594e-03;8.424e-01;4.153e-02
30.230207;5.106e-01;1.843e-01;-6.300e-01;2.627e-01;-1.234e+00;4.692e-01;4.053e-01;-8.925e-01;2.255e-01;-4.188e-01;5.106e-01;1.804e-03;-1.575e-03;8.424e-01;4.153e-02
30.231231;5.126e-01;1.878e-01;-6.236e-01;2.684e-01;-1.217e+00;4.729e-01;4.093e-01;-8.678e-01;2.287e-01;-4.104e-01;5.126e-01;1.844e-03;-1.559e-03;8.424e-01;4.153e-02
30.232255;5.149e-01;1.913e-01;-6.184e-01;2.739e-01;-1.201e+00;4.766e-01;4.131e-01;-8.485e-01;2.318e-01;-4.044e-01;5.149e-01;1.877e-03;-1.546e-03;8.424e-01;4.153e-02
30.233023;5.169e-01;1.939e-01;-6.152e-01;2.779e-01;-1.190e+00;4.794e-01;4.159e-01;-8.361e-01;2.340e-01;-4.008e-01;5.169e-01;1.897e-03;-1.538e-03;8.424e-01;4.153e-02
30.234047;5.198e-01;1.972e-01;-6.124e-01;2.831e-01;-1.178e+00;4.831e-01;4.195e-01;-8.248e-01;2.370e-01;-3.984e-01;5.198e-01;1.918e-03;-1.531e-03;8.424e-01;4.153e-02
30.235071;5.230e-01;2.005e-01;-6.108e-01;2.882e-01;-1.168e+00;4.868e-01;4.229e-01;-8.176e-01;2.399e-01;-3.980e-01;5.230e-01;1.932e-03;-1.527e-03;8.424e-01;4.153e-02
30.236095;5.265e-01;2.037e-01;-6.108e-01;2.930e-01;-1.160e+00;4.906e-01;4.261e-01;-8.146e-01;2.427e-01;-3.996e-01;5.265e-01;1.940e-03;-1.527e-03;8.424e-01;4.153e-02
30.237119;5.303e-01;2.068e-01;-6.120e-01;2.977e-01;-1.154e+00;4.944e-01;4.292e-01;-8.164e-01;2.454e-01;-4.036e-01;5.303e-01;1.941e-03;-1.530e-03;8.424e-01;4.153e-02
30.238143;5.345e-01;2.098e-01;-6.144e-01;3.022e-01;-1.149e+00;4.983e-01;4.321e-01;-8.213e-01;2.481e-01;-4.096e-01;5.345e-01;1.935e-03;-1.536e-03;8.424e-01;4.153e-02
30.239141;5.389e-01;2.127e-01;-6.180e-01;3.064e-01;-1.147e+00;5.021e-01;4.347e-01;-8.309e-01;2.506e-01;-4.172e-01;5.389e-01;1.922e-03;-1.545e-03;8.424e-01;4.153e-02
30.240063;5.431e-01;2.153e-01;-6.224e-01;3.102e-01;-1.146e+00;5.057e-01;4.371e-01;-8.416e-01;2.529e-01;-4.256e-01;5.431e-01;1.904e-03;-1.556e-03;8.424e-01;4.153e-02
30.241102;5.482e-01;2.182e-01;-6.280e-01;3.143e-01;-1.146e+00;5.098e-01;4.395e-01;-8.568e-01;2.553e-01;-4.368e-01;5.482e-01;1.877e-03;-1.570e-03;8.424e-01;4.153e-02
30.242035;5.530e-01;2.207e-01;-6.340e-01;3.178e-01;-1.146e+00;5.135e-01;4.416e-01;-8.732e-01;2.575e-01;-4.484e-01;5.530e-01;1.846e-03;-1.585e-03;8.424e-01;4.153e-02
30.243155;5.590e-01;2.236e-01;-6.420e-01;3.218e-01;-1.148e+00;5.181e-01;4.438e-01;-8.940e-01;2.600e-01;-4.632e-01;5.590e-01;1.801e-03;-1.605e-03;8.424e-01;4.153e-02
