time;InternalNode1_BUS_Voltage;InternalNode1_BUS_ActivePower;InternalNode1_BUS_ReactivePower;InternalNode1_BUS_ActiveCurrent;InternalNode1_BUS_ReactiveCurrent;PV_Array_GEN_VoltageInjTerminal;PV_Array_GEN_ActiveCurrentInjTerminal;PV_Array_GEN_ReactiveCurrentInjTerminal;PV_Array_GEN_ActivePowerControlledPu;PV_Array_GEN_ReactivePowerControlledPu;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;PV_Array_GEN_ActivePowerSetpointPu;PV_Array_GEN_ReactivePowerSetpointPu
30.244088;5.642e-01;2.260e-01;-6.492e-01;3.250e-01;-1.151e+00;5.220e-01;4.456e-01;-9.135e-01;2.621e-01;-4.768e-01;5.642e-01;1.756e-03;-1.623e-03;8.424e-01;4.153e-02
30.245021;5.695e-01;2.283e-01;-6.568e-01;3.281e-01;-1.153e+00;5.259e-01;4.473e-01;-9.333e-01;2.640e-01;-4.908e-01;5.695e-01;1.705e-03;-1.642e-03;8.424e-01;4.153e-02
30.246141;5.761e-01;2.311e-01;-6.656e-01;3.316e-01;-1.155e+00;5.307e-01;4.491e-01;-9.580e-01;2.664e-01;-5.084e-01;5.761e-01;1.635e-03;-1.664e-03;8.424e-01;4.153e-02
30.246887;5.805e-01;2.329e-01;-6.720e-01;3.339e-01;-1.158e+00;5.339e-01;4.502e-01;-9.740e-01;2.679e-01;-5.200e-01;5.805e-01;1.583e-03;-1.680e-03;8.424e-01;4.153e-02
30.247260;5.827e-01;2.337e-01;-6.748e-01;3.350e-01;-1.158e+00;5.355e-01;4.507e-01;-9.823e-01;2.686e-01;-5.260e-01;5.827e-01;1.556e-03;-1.687e-03;8.424e-01;4.153e-02
30.248191;5.883e-01;2.359e-01;-6.824e-01;3.377e-01;-1.160e+00;5.395e-01;4.520e-01;-1.002e+00;2.704e-01;-5.404e-01;5.883e-01;1.483e-03;-1.706e-03;8.424e-01;4.153e-02
30.249122;5.940e-01;2.380e-01;-6.892e-01;3.402e-01;-1.160e+00;5.436e-01;4.532e-01;-1.021e+00;2.722e-01;-5.548e-01;5.940e-01;1.405e-03;-1.723e-03;8.424e-01;4.153e-02
30.250053;5.996e-01;2.401e-01;-6.956e-01;3.427e-01;-1.160e+00;5.477e-01;4.542e-01;-1.038e+00;2.740e-01;-5.684e-01;5.996e-01;1.320e-03;-1.739e-03;8.424e-01;4.153e-02
30.251294;6.071e-01;2.429e-01;-7.032e-01;3.459e-01;-1.158e+00;5.533e-01;4.555e-01;-1.058e+00;2.763e-01;-5.852e-01;6.071e-01;1.199e-03;-1.758e-03;8.424e-01;4.153e-02
30.251914;6.108e-01;2.442e-01;-7.064e-01;3.474e-01;-1.156e+00;5.560e-01;4.561e-01;-1.067e+00;2.774e-01;-5.932e-01;6.108e-01;1.135e-03;-1.766e-03;8.424e-01;4.153e-02
30.252225;6.127e-01;2.449e-01;-7.080e-01;3.482e-01;-1.156e+00;5.574e-01;4.564e-01;-1.071e+00;2.779e-01;-5.968e-01;6.127e-01;1.102e-03;-1.770e-03;8.424e-01;4.153e-02
30.252845;6.163e-01;2.462e-01;-7.108e-01;3.496e-01;-1.153e+00;5.602e-01;4.569e-01;-1.078e+00;2.790e-01;-6.040e-01;6.163e-01;1.035e-03;-1.777e-03;8.424e-01;4.153e-02
30.253155;6.181e-01;2.469e-01;-7.120e-01;3.504e-01;-1.152e+00;5.615e-01;4.572e-01;-1.081e+00;2.796e-01;-6.072e-01;6.181e-01;9.998e-04;-1.780e-03;8.424e-01;4.153e-02
30.254223;6.242e-01;2.492e-01;-7.148e-01;3.528e-01;-1.145e+00;5.663e-01;4.581e-01;-1.090e+00;2.815e-01;-6.172e-01;6.242e-01;8.798e-04;-1.787e-03;8.424e-01;4.153e-02
30.255247;6.299e-01;2.513e-01;-7.164e-01;3.551e-01;-1.137e+00;5.708e-01;4.588e-01;-1.095e+00;2.833e-01;-6.248e-01;6.299e-01;7.648e-04;-1.791e-03;8.424e-01;4.153e-02
30.255503;6.312e-01;2.519e-01;-7.168e-01;3.556e-01;-1.136e+00;5.719e-01;4.590e-01;-1.095e+00;2.837e-01;-6.260e-01;6.312e-01;7.368e-04;-1.792e-03;8.424e-01;4.153e-02
30.255859;6.331e-01;2.526e-01;-7.168e-01;3.564e-01;-1.132e+00;5.735e-01;4.593e-01;-1.095e+00;2.843e-01;-6.280e-01;6.331e-01;6.978e-04;-1.792e-03;8.424e-01;4.153e-02
30.256115;6.344e-01;2.531e-01;-7.168e-01;3.569e-01;-1.130e+00;5.746e-01;4.594e-01;-1.095e+00;2.848e-01;-6.292e-01;6.344e-01;6.698e-04;-1.792e-03;8.424e-01;4.153e-02
30.257139;6.396e-01;2.553e-01;-7.156e-01;3.591e-01;-1.119e+00;5.790e-01;4.601e-01;-1.094e+00;2.866e-01;-6.332e-01;6.396e-01;5.598e-04;-1.789e-03;8.424e-01;4.153e-02
30.258163;6.446e-01;2.574e-01;-7.136e-01;3.612e-01;-1.107e+00;5.834e-01;4.608e-01;-1.089e+00;2.884e-01;-6.352e-01;6.446e-01;4.528e-04;-1.784e-03;8.424e-01;4.153e-02
30.258419;6.459e-01;2.580e-01;-7.128e-01;3.617e-01;-1.104e+00;5.845e-01;4.609e-01;-1.087e+00;2.888e-01;-6.356e-01;6.459e-01;4.258e-04;-1.782e-03;8.424e-01;4.153e-02
30.259187;6.494e-01;2.596e-01;-7.104e-01;3.633e-01;-1.094e+00;5.878e-01;4.614e-01;-1.081e+00;2.902e-01;-6.356e-01;6.494e-01;3.478e-04;-1.776e-03;8.424e-01;4.153e-02
30.260211;6.541e-01;2.617e-01;-7.060e-01;3.653e-01;-1.079e+00;5.921e-01;4.620e-01;-1.072e+00;2.920e-01;-6.348e-01;6.541e-01;2.468e-04;-1.765e-03;8.424e-01;4.153e-02
30.261235;6.585e-01;2.639e-01;-7.012e-01;3.674e-01;-1.065e+00;5.964e-01;4.626e-01;-1.061e+00;2.938e-01;-6.328e-01;6.585e-01;1.508e-04;-1.753e-03;8.424e-01;4.153e-02
30.262003;6.617e-01;2.655e-01;-6.972e-01;3.689e-01;-1.054e+00;5.996e-01;4.631e-01;-1.051e+00;2.952e-01;-6.304e-01;6.617e-01;8.182e-05;-1.743e-03;8.424e-01;4.153e-02
30.263027;6.659e-01;2.678e-01;-6.912e-01;3.709e-01;-1.038e+00;6.038e-01;4.637e-01;-1.037e+00;2.970e-01;-6.264e-01;6.659e-01;-5.178e-06;-1.728e-03;8.424e-01;4.153e-02
30.264000;6.698e-01;2.699e-01;-6.852e-01;3.729e-01;-1.023e+00;6.078e-01;4.643e-01;-1.023e+00;2.988e-01;-6.220e-01;6.698e-01;-8.317e-05;-1.713e-03;8.424e-01;4.153e-02
30.264921;6.733e-01;2.719e-01;-6.792e-01;3.747e-01;-1.009e+00;6.115e-01;4.649e-01;-1.010e+00;3.006e-01;-6.176e-01;6.733e-01;-1.512e-04;-1.698e-03;8.424e-01;4.153e-02
30.265612;6.759e-01;2.735e-01;-6.744e-01;3.761e-01;-9.978e-01;6.143e-01;4.654e-01;-9.995e-01;3.019e-01;-6.140e-01;6.759e-01;-1.992e-04;-1.686e-03;8.424e-01;4.153e-02
30.266073;6.776e-01;2.746e-01;-6.716e-01;3.770e-01;-9.911e-01;6.162e-01;4.658e-01;-9.926e-01;3.028e-01;-6.116e-01;6.776e-01;-2.292e-04;-1.680e-03;8.424e-01;4.153e-02
30.267179;6.816e-01;2.771e-01;-6.640e-01;3.793e-01;-9.741e-01;6.206e-01;4.666e-01;-9.752e-01;3.050e-01;-6.052e-01;6.816e-01;-2.952e-04;-1.661e-03;8.424e-01;4.153e-02
30.268009;6.846e-01;2.791e-01;-6.588e-01;3.811e-01;-9.623e-01;6.239e-01;4.673e-01;-9.630e-01;3.067e-01;-6.008e-01;6.846e-01;-3.382e-04;-1.648e-03;8.424e-01;4.153e-02
30.269025;6.881e-01;2.815e-01;-6.520e-01;3.832e-01;-9.475e-01;6.279e-01;4.682e-01;-9.479e-01;3.088e-01;-5.952e-01;6.881e-01;-3.852e-04;-1.631e-03;8.424e-01;4.153e-02
30.270144;6.920e-01;2.843e-01;-6.452e-01;3.857e-01;-9.324e-01;6.323e-01;4.692e-01;-9.325e-01;3.112e-01;-5.896e-01;6.920e-01;-4.281e-04;-1.614e-03;8.424e-01;4.153e-02
30.271152;6.954e-01;2.868e-01;-6.396e-01;3.879e-01;-9.198e-01;6.363e-01;4.702e-01;-9.185e-01;3.134e-01;-5.844e-01;6.954e-01;-4.591e-04;-1.600e-03;8.424e-01;4.153e-02
30.272160;6.988e-01;2.894e-01;-6.340e-01;3.902e-01;-9.073e-01;6.402e-01;4.713e-01;-9.060e-01;3.157e-01;-5.800e-01;6.988e-01;-4.821e-04;-1.586e-03;8.424e-01;4.153e-02
30.273000;7.016e-01;2.916e-01;-6.300e-01;3.922e-01;-8.980e-01;6.435e-01;4.723e-01;-8.964e-01;3.177e-01;-5.768e-01;7.016e-01;-4.951e-04;-1.576e-03;8.424e-01;4.153e-02
30.274007;7.049e-01;2.943e-01;-6.256e-01;3.946e-01;-8.875e-01;6.474e-01;4.735e-01;-8.854e-01;3.201e-01;-5.732e-01;7.049e-01;-5.041e-04;-1.565e-03;8.424e-01;4.153e-02
30.275015;7.082e-01;2.971e-01;-6.216e-01;3.971e-01;-8.777e-01;6.513e-01;4.749e-01;-8.758e-01;3.226e-01;-5.704e-01;7.082e-01;-5.051e-04;-1.555e-03;8.424e-01;4.153e-02
30.276023;7.115e-01;2.999e-01;-6.180e-01;3.997e-01;-8.686e-01;6.552e-01;4.763e-01;-8.669e-01;3.251e-01;-5.680e-01;7.115e-01;-4.981e-04;-1.546e-03;8.424e-01;4.153e-02
30.277031;7.147e-01;3.028e-01;-6.148e-01;4.023e-01;-8.602e-01;6.591e-01;4.778e-01;-8.588e-01;3.277e-01;-5.660e-01;7.147e-01;-4.831e-04;-1.538e-03;8.424e-01;4.153e-02
30.278039;7.180e-01;3.058e-01;-6.120e-01;4.051e-01;-8.524e-01;6.630e-01;4.794e-01;-8.513e-01;3.304e-01;-5.644e-01;7.180e-01;-4.611e-04;-1.531e-03;8.424e-01;4.153e-02
30.279046;7.212e-01;3.088e-01;-6.096e-01;4.078e-01;-8.453e-01;6.669e-01;4.811e-01;-8.445e-01;3.332e-01;-5.632e-01;7.212e-01;-4.311e-04;-1.525e-03;8.424e-01;4.153e-02
30.280054;7.244e-01;3.119e-01;-6.076e-01;4.107e-01;-8.388e-01;6.708e-01;4.829e-01;-8.384e-01;3.360e-01;-5.628e-01;7.244e-01;-3.941e-04;-1.520e-03;8.424e-01;4.153e-02
30.281297;7.283e-01;3.158e-01;-6.056e-01;4.143e-01;-8.316e-01;6.756e-01;4.852e-01;-8.319e-01;3.396e-01;-5.620e-01;7.283e-01;-3.381e-04;-1.515e-03;8.424e-01;4.153e-02
30.282204;7.310e-01;3.187e-01;-6.044e-01;4.170e-01;-8.268e-01;6.791e-01;4.870e-01;-8.270e-01;3.423e-01;-5.616e-01;7.310e-01;-2.911e-04;-1.512e-03;8.424e-01;4.153e-02
30.283111;7.338e-01;3.217e-01;-6.032e-01;4.198e-01;-8.220e-01;6.825e-01;4.888e-01;-8.228e-01;3.450e-01;-5.616e-01;7.338e-01;-2.391e-04;-1.509e-03;8.424e-01;4.153e-02
30.284018;7.365e-01;3.247e-01;-6.016e-01;4.226e-01;-8.168e-01;6.860e-01;4.908e-01;-8.180e-01;3.478e-01;-5.612e-01;7.365e-01;-1.811e-04;-1.505e-03;8.424e-01;4.153e-02
30.285227;7.401e-01;3.288e-01;-6.000e-01;4.265e-01;-8.108e-01;6.907e-01;4.934e-01;-8.114e-01;3.516e-01;-5.604e-01;7.401e-01;-9.707e-05;-1.501e-03;8.424e-01;4.153e-02
30.286134;7.426e-01;3.320e-01;-5.988e-01;4.294e-01;-8.063e-01;6.941e-01;4.955e-01;-8.062e-01;3.545e-01;-5.596e-01;7.426e-01;-2.806e-05;-1.498e-03;8.424e-01;4.153e-02
30.287041;7.452e-01;3.351e-01;-5.972e-01;4.324e-01;-8.014e-01;6.976e-01;4.977e-01;-8.011e-01;3.574e-01;-5.588e-01;7.452e-01;4.395e-05;-1.494e-03;8.424e-01;4.153e-02
30.288251;7.485e-01;3.394e-01;-5.948e-01;4.365e-01;-7.947e-01;7.022e-01;5.006e-01;-7.924e-01;3.614e-01;-5.564e-01;7.485e-01;1.470e-04;-1.488e-03;8.424e-01;4.153e-02
30.288855;7.501e-01;3.416e-01;-5.936e-01;4.385e-01;-7.914e-01;7.044e-01;5.021e-01;-7.882e-01;3.635e-01;-5.552e-01;7.501e-01;2.010e-04;-1.485e-03;8.424e-01;4.153e-02
30.289762;7.524e-01;3.449e-01;-5.912e-01;4.417e-01;-7.858e-01;7.078e-01;5.044e-01;-7.810e-01;3.665e-01;-5.528e-01;7.524e-01;2.850e-04;-1.479e-03;8.424e-01;4.153e-02
30.290065;7.532e-01;3.460e-01;-5.900e-01;4.427e-01;-7.834e-01;7.090e-01;5.052e-01;-7.780e-01;3.676e-01;-5.516e-01;7.532e-01;3.130e-04;-1.476e-03;8.424e-01;4.153e-02
30.290669;7.547e-01;3.483e-01;-5.884e-01;4.448e-01;-7.797e-01;7.112e-01;5.068e-01;-7.728e-01;3.697e-01;-5.496e-01;7.547e-01;3.710e-04;-1.472e-03;8.424e-01;4.153e-02
30.291213;7.560e-01;3.503e-01;-5.864e-01;4.467e-01;-7.757e-01;7.132e-01;5.083e-01;-7.672e-01;3.716e-01;-5.472e-01;7.560e-01;4.240e-04;-1.467e-03;8.424e-01;4.153e-02
30.291758;7.573e-01;3.523e-01;-5.844e-01;4.487e-01;-7.717e-01;7.152e-01;5.097e-01;-7.617e-01;3.735e-01;-5.448e-01;7.573e-01;4.780e-04;-1.462e-03;8.424e-01;4.153e-02
30.292302;7.585e-01;3.543e-01;-5.824e-01;4.506e-01;-7.678e-01;7.172e-01;5.112e-01;-7.557e-01;3.754e-01;-5.420e-01;7.585e-01;5.320e-04;-1.457e-03;8.424e-01;4.153e-02
30.293077;7.603e-01;3.572e-01;-5.788e-01;4.534e-01;-7.613e-01;7.201e-01;5.133e-01;-7.471e-01;3.781e-01;-5.380e-01;7.603e-01;6.110e-04;-1.447e-03;8.424e-01;4.153e-02
30.293647;7.615e-01;3.594e-01;-5.760e-01;4.555e-01;-7.564e-01;7.221e-01;5.149e-01;-7.400e-01;3.802e-01;-5.344e-01;7.615e-01;6.700e-04;-1.440e-03;8.424e-01;4.153e-02
30.294159;7.626e-01;3.614e-01;-5.736e-01;4.573e-01;-7.521e-01;7.240e-01;5.164e-01;-7.337e-01;3.820e-01;-5.312e-01;7.626e-01;7.220e-04;-1.434e-03;8.424e-01;4.153e-02
30.294620;7.636e-01;3.631e-01;-5.712e-01;4.590e-01;-7.480e-01;7.256e-01;5.177e-01;-7.276e-01;3.837e-01;-5.280e-01;7.636e-01;7.690e-04;-1.428e-03;8.424e-01;4.153e-02
30.295080;7.646e-01;3.649e-01;-5.684e-01;4.607e-01;-7.434e-01;7.273e-01;5.190e-01;-7.211e-01;3.853e-01;-5.244e-01;7.646e-01;8.150e-04;-1.421e-03;8.424e-01;4.153e-02
30.295541;7.655e-01;3.667e-01;-5.660e-01;4.624e-01;-7.394e-01;7.289e-01;5.203e-01;-7.145e-01;3.870e-01;-5.208e-01;7.655e-01;8.610e-04;-1.415e-03;8.424e-01;4.153e-02
30.296002;7.664e-01;3.684e-01;-5.632e-01;4.641e-01;-7.348e-01;7.305e-01;5.216e-01;-7.080e-01;3.887e-01;-5.172e-01;7.664e-01;9.060e-04;-1.408e-03;8.424e-01;4.153e-02
30.296417;7.673e-01;3.700e-01;-5.604e-01;4.656e-01;-7.304e-01;7.320e-01;5.228e-01;-7.022e-01;3.902e-01;-5.140e-01;7.673e-01;9.451e-04;-1.401e-03;8.424e-01;4.153e-02
30.296831;7.681e-01;3.716e-01;-5.580e-01;4.671e-01;-7.265e-01;7.334e-01;5.240e-01;-6.959e-01;3.917e-01;-5.104e-01;7.681e-01;9.841e-04;-1.395e-03;8.424e-01;4.153e-02
30.297205;7.688e-01;3.731e-01;-5.556e-01;4.685e-01;-7.227e-01;7.347e-01;5.251e-01;-6.904e-01;3.931e-01;-5.072e-01;7.688e-01;1.019e-03;-1.389e-03;8.424e-01;4.153e-02
30.298287;7.710e-01;3.773e-01;-5.480e-01;4.725e-01;-7.108e-01;7.384e-01;5.283e-01;-6.739e-01;3.971e-01;-4.976e-01;7.710e-01;1.114e-03;-1.370e-03;8.424e-01;4.153e-02
30.299123;7.726e-01;3.806e-01;-5.424e-01;4.757e-01;-7.020e-01;7.412e-01;5.308e-01;-6.616e-01;4.002e-01;-4.904e-01;7.726e-01;1.182e-03;-1.356e-03;8.424e-01;4.153e-02
30.300147;7.747e-01;3.846e-01;-5.352e-01;4.795e-01;-6.909e-01;7.446e-01;5.338e-01;-6.462e-01;4.040e-01;-4.812e-01;7.747e-01;1.259e-03;-1.338e-03;8.424e-01;4.153e-02
30.301171;7.767e-01;3.886e-01;-5.280e-01;4.833e-01;-6.798e-01;7.480e-01;5.369e-01;-6.310e-01;4.078e-01;-4.720e-01;7.767e-01;1.330e-03;-1.320e-03;8.424e-01;4.153e-02
30.302451;7.794e-01;3.936e-01;-5.192e-01;4.881e-01;-6.661e-01;7.522e-01;5.408e-01;-6.131e-01;4.126e-01;-4.612e-01;7.794e-01;1.408e-03;-1.298e-03;8.424e-01;4.153e-02
30.303219;7.811e-01;3.967e-01;-5.136e-01;4.910e-01;-6.576e-01;7.547e-01;5.431e-01;-6.026e-01;4.155e-01;-4.548e-01;7.811e-01;1.449e-03;-1.284e-03;8.424e-01;4.153e-02
30.304243;7.833e-01;4.007e-01;-5.068e-01;4.948e-01;-6.470e-01;7.580e-01;5.462e-01;-5.894e-01;4.193e-01;-4.468e-01;7.833e-01;1.498e-03;-1.267e-03;8.424e-01;4.153e-02
30.305011;7.851e-01;4.037e-01;-5.020e-01;4.976e-01;-6.394e-01;7.605e-01;5.485e-01;-5.796e-01;4.222e-01;-4.408e-01;7.851e-01;1.530e-03;-1.255e-03;8.424e-01;4.153e-02
30.306035;7.875e-01;4.077e-01;-4.956e-01;5.014e-01;-6.294e-01;7.638e-01;5.516e-01;-5.682e-01;4.260e-01;-4.340e-01;7.875e-01;1.567e-03;-1.239e-03;8.424e-01;4.153e-02
30.307059;7.900e-01;4.117e-01;-4.896e-01;5.052e-01;-6.198e-01;7.671e-01;5.547e-01;-5.575e-01;4.298e-01;-4.276e-01;7.900e-01;1.595e-03;-1.224e-03;8.424e-01;4.153e-02
30.308083;7.925e-01;4.157e-01;-4.840e-01;5.090e-01;-6.107e-01;7.703e-01;5.578e-01;-5.473e-01;4.336e-01;-4.216e-01;7.925e-01;1.617e-03;-1.210e-03;8.424e-01;4.153e-02
30.309107;7.952e-01;4.197e-01;-4.788e-01;5.127e-01;-6.021e-01;7.736e-01;5.608e-01;-5.388e-01;4.375e-01;-4.168e-01;7.952e-01;1.631e-03;-1.197e-03;8.424e-01;4.153e-02
30.310131;7.980e-01;4.237e-01;-4.740e-01;5.164e-01;-5.940e-01;7.768e-01;5.639e-01;-5.309e-01;4.413e-01;-4.124e-01;7.980e-01;1.637e-03;-1.185e-03;8.424e-01;4.153e-02
30.311155;8.008e-01;4.276e-01;-4.696e-01;5.201e-01;-5.864e-01;7.801e-01;5.669e-01;-5.241e-01;4.450e-01;-4.088e-01;8.008e-01;1.636e-03;-1.174e-03;8.424e-01;4.153e-02
30.312179;8.038e-01;4.316e-01;-4.652e-01;5.238e-01;-5.788e-01;7.833e-01;5.699e-01;-5.178e-01;4.488e-01;-4.056e-01;8.038e-01;1.628e-03;-1.163e-03;8.424e-01;4.153e-02
30.313203;8.068e-01;4.355e-01;-4.616e-01;5.274e-01;-5.721e-01;7.866e-01;5.729e-01;-5.131e-01;4.526e-01;-4.036e-01;8.068e-01;1.613e-03;-1.154e-03;8.424e-01;4.153e-02
30.314227;8.100e-01;4.394e-01;-4.580e-01;5.310e-01;-5.655e-01;7.898e-01;5.759e-01;-5.085e-01;4.563e-01;-4.016e-01;8.100e-01;1.591e-03;-1.145e-03;8.424e-01;4.153e-02
30.315175;8.129e-01;4.430e-01;-4.548e-01;5.344e-01;-5.595e-01;7.928e-01;5.787e-01;-5.051e-01;4.598e-01;-4.004e-01;8.129e-01;1.565e-03;-1.137e-03;8.424e-01;4.153e-02
30.316199;8.162e-01;4.469e-01;-4.516e-01;5.379e-01;-5.533e-01;7.960e-01;5.816e-01;-5.015e-01;4.635e-01;-3.992e-01;8.162e-01;1.533e-03;-1.129e-03;8.424e-01;4.153e-02
30.317223;8.194e-01;4.507e-01;-4.484e-01;5.414e-01;-5.472e-01;7.993e-01;5.845e-01;-4.985e-01;4.672e-01;-3.984e-01;8.194e-01;1.496e-03;-1.121e-03;8.424e-01;4.153e-02
30.318065;8.216e-01;4.538e-01;-4.468e-01;5.443e-01;-5.438e-01;8.012e-01;5.869e-01;-4.977e-01;4.702e-01;-3.988e-01;8.216e-01;1.462e-03;-1.117e-03;8.424e-01;4.153e-02
30.319005;8.237e-01;4.573e-01;-4.456e-01;5.475e-01;-5.410e-01;8.031e-01;5.896e-01;-4.971e-01;4.735e-01;-3.992e-01;8.237e-01;1.422e-03;-1.114e-03;8.424e-01;4.153e-02
30.320134;8.262e-01;4.615e-01;-4.436e-01;5.513e-01;-5.369e-01;8.054e-01;5.927e-01;-4.967e-01;4.775e-01;-4.000e-01;8.262e-01;1.374e-03;-1.109e-03;8.424e-01;4.153e-02
30.321639;8.296e-01;4.670e-01;-4.408e-01;5.563e-01;-5.314e-01;8.085e-01;5.969e-01;-4.948e-01;4.828e-01;-4.000e-01;8.296e-01;1.312e-03;-1.102e-03;8.424e-01;4.153e-02
30.322015;8.304e-01;4.684e-01;-4.400e-01;5.575e-01;-5.299e-01;8.092e-01;5.979e-01;-4.943e-01;4.842e-01;-4.000e-01;8.304e-01;1.298e-03;-1.100e-03;8.424e-01;4.153e-02
30.323144;8.329e-01;4.725e-01;-4.376e-01;5.612e-01;-5.254e-01;8.116e-01;6.010e-01;-4.919e-01;4.881e-01;-3.992e-01;8.329e-01;1.257e-03;-1.094e-03;8.424e-01;4.153e-02
30.324273;8.353e-01;4.766e-01;-4.344e-01;5.649e-01;-5.200e-01;8.140e-01;6.040e-01;-4.884e-01;4.920e-01;-3.976e-01;8.353e-01;1.222e-03;-1.086e-03;8.424e-01;4.153e-02
30.325025;8.369e-01;4.793e-01;-4.324e-01;5.673e-01;-5.167e-01;8.156e-01;6.061e-01;-4.860e-01;4.946e-01;-3.964e-01;8.369e-01;1.202e-03;-1.081e-03;8.424e-01;4.153e-02
30.326118;8.392e-01;4.832e-01;-4.292e-01;5.708e-01;-5.114e-01;8.180e-01;6.090e-01;-4.821e-01;4.984e-01;-3.944e-01;8.392e-01;1.179e-03;-1.073e-03;8.424e-01;4.153e-02
30.327142;8.413e-01;4.868e-01;-4.256e-01;5.740e-01;-5.059e-01;8.202e-01;6.117e-01;-4.779e-01;5.019e-01;-3.920e-01;8.413e-01;1.164e-03;-1.064e-03;8.424e-01;4.153e-02
30.328166;8.433e-01;4.904e-01;-4.220e-01;5.772e-01;-5.004e-01;8.225e-01;6.144e-01;-4.732e-01;5.054e-01;-3.892e-01;8.433e-01;1.154e-03;-1.055e-03;8.424e-01;4.153e-02
30.329126;8.452e-01;4.938e-01;-4.188e-01;5.802e-01;-4.955e-01;8.246e-01;6.169e-01;-4.681e-01;5.086e-01;-3.860e-01;8.452e-01;1.150e-03;-1.047e-03;8.424e-01;4.153e-02
30.330037;8.469e-01;4.970e-01;-4.152e-01;5.830e-01;-4.903e-01;8.266e-01;6.192e-01;-4.636e-01;5.117e-01;-3.832e-01;8.469e-01;1.151e-03;-1.038e-03;8.424e-01;4.153e-02
30.331040;8.488e-01;5.005e-01;-4.112e-01;5.861e-01;-4.845e-01;8.288e-01;6.218e-01;-4.580e-01;5.151e-01;-3.796e-01;8.488e-01;1.157e-03;-1.028e-03;8.424e-01;4.153e-02
30.332043;8.505e-01;5.039e-01;-4.076e-01;5.891e-01;-4.792e-01;8.310e-01;6.243e-01;-4.520e-01;5.184e-01;-3.756e-01;8.505e-01;1.168e-03;-1.019e-03;8.424e-01;4.153e-02
30.333045;8.523e-01;5.073e-01;-4.032e-01;5.921e-01;-4.731e-01;8.332e-01;6.269e-01;-4.455e-01;5.217e-01;-3.712e-01;8.523e-01;1.185e-03;-1.008e-03;8.424e-01;4.153e-02
30.334048;8.540e-01;5.108e-01;-3.992e-01;5.951e-01;-4.675e-01;8.354e-01;6.294e-01;-4.391e-01;5.250e-01;-3.668e-01;8.540e-01;1.206e-03;-9.982e-04;8.424e-01;4.153e-02
30.335251;8.559e-01;5.148e-01;-3.940e-01;5.986e-01;-4.603e-01;8.381e-01;6.323e-01;-4.310e-01;5.290e-01;-3.612e-01;8.559e-01;1.238e-03;-9.852e-04;8.424e-01;4.153e-02
30.336053;8.572e-01;5.175e-01;-3.900e-01;6.010e-01;-4.550e-01;8.398e-01;6.343e-01;-4.249e-01;5.316e-01;-3.568e-01;8.572e-01;1.262e-03;-9.753e-04;8.424e-01;4.153e-02
30.337056;8.587e-01;5.209e-01;-3.856e-01;6.039e-01;-4.490e-01;8.420e-01;6.367e-01;-4.176e-01;5.348e-01;-3.516e-01;8.587e-01;1.297e-03;-9.643e-04;8.424e-01;4.153e-02
30.338059;8.602e-01;5.242e-01;-3.808e-01;6.067e-01;-4.427e-01;8.441e-01;6.391e-01;-4.099e-01;5.380e-01;-3.460e-01;8.602e-01;1.337e-03;-9.523e-04;8.424e-01;4.153e-02
30.339175;8.617e-01;5.278e-01;-3.752e-01;6.099e-01;-4.354e-01;8.464e-01;6.418e-01;-4.007e-01;5.416e-01;-3.392e-01;8.617e-01;1.384e-03;-9.383e-04;8.424e-01;4.153e-02
30.340199;8.631e-01;5.312e-01;-3.700e-01;6.127e-01;-4.287e-01;8.486e-01;6.442e-01;-3.922e-01;5.448e-01;-3.328e-01;8.631e-01;1.431e-03;-9.253e-04;8.424e-01;4.153e-02
30.341223;8.644e-01;5.345e-01;-3.648e-01;6.155e-01;-4.220e-01;8.507e-01;6.465e-01;-3.832e-01;5.480e-01;-3.260e-01;8.644e-01;1.479e-03;-9.123e-04;8.424e-01;4.153e-02
30.342247;8.657e-01;5.377e-01;-3.592e-01;6.183e-01;-4.149e-01;8.527e-01;6.489e-01;-3.743e-01;5.512e-01;-3.192e-01;8.657e-01;1.528e-03;-8.983e-04;8.424e-01;4.153e-02
30.343271;8.669e-01;5.410e-01;-3.540e-01;6.210e-01;-4.084e-01;8.548e-01;6.512e-01;-3.650e-01;5.543e-01;-3.120e-01;8.669e-01;1.576e-03;-8.853e-04;8.424e-01;4.153e-02
30.344295;8.681e-01;5.442e-01;-3.484e-01;6.237e-01;-4.013e-01;8.568e-01;6.535e-01;-3.562e-01;5.574e-01;-3.052e-01;8.681e-01;1.624e-03;-8.713e-04;8.424e-01;4.153e-02
30.345171;8.691e-01;5.469e-01;-3.436e-01;6.260e-01;-3.954e-01;8.584e-01;6.554e-01;-3.485e-01;5.601e-01;-2.992e-01;8.691e-01;1.663e-03;-8.593e-04;8.424e-01;4.153e-02
30.346253;8.703e-01;5.502e-01;-3.380e-01;6.288e-01;-3.884e-01;8.604e-01;6.577e-01;-3.394e-01;5.633e-01;-2.920e-01;8.703e-01;1.709e-03;-8.453e-04;8.424e-01;4.153e-02
30.347261;8.715e-01;5.533e-01;-3.328e-01;6.313e-01;-3.819e-01;8.623e-01;6.598e-01;-3.312e-01;5.663e-01;-2.856e-01;8.715e-01;1.749e-03;-8.323e-04;8.424e-01;4.153e-02
30.348269;8.726e-01;5.563e-01;-3.280e-01;6.338e-01;-3.759e-01;8.641e-01;6.619e-01;-3.231e-01;5.692e-01;-2.792e-01;8.726e-01;1.785e-03;-8.203e-04;8.424e-01;4.153e-02
30.349176;8.737e-01;5.590e-01;-3.236e-01;6.360e-01;-3.704e-01;8.657e-01;6.638e-01;-3.165e-01;5.718e-01;-2.740e-01;8.737e-01;1.814e-03;-8.093e-04;8.424e-01;4.153e-02
30.350083;8.748e-01;5.616e-01;-3.196e-01;6.382e-01;-3.653e-01;8.673e-01;6.656e-01;-3.099e-01;5.744e-01;-2.692e-01;8.748e-01;1.839e-03;-7.993e-04;8.424e-01;4.153e-02
30.351292;8.763e-01;5.651e-01;-3.144e-01;6.411e-01;-3.588e-01;8.694e-01;6.680e-01;-3.023e-01;5.778e-01;-2.628e-01;8.763e-01;1.867e-03;-7.863e-04;8.424e-01;4.153e-02
30.352199;8.774e-01;5.677e-01;-3.104e-01;6.432e-01;-3.538e-01;8.709e-01;6.697e-01;-2.972e-01;5.803e-01;-2.588e-01;8.774e-01;1.883e-03;-7.763e-04;8.424e-01;4.153e-02
30.353408;8.790e-01;5.711e-01;-3.060e-01;6.459e-01;-3.481e-01;8.730e-01;6.720e-01;-2.910e-01;5.837e-01;-2.540e-01;8.790e-01;1.897e-03;-7.653e-04;8.424e-01;4.153e-02
30.354013;8.799e-01;5.728e-01;-3.040e-01;6.473e-01;-3.455e-01;8.740e-01;6.732e-01;-2.883e-01;5.853e-01;-2.520e-01;8.799e-01;1.902e-03;-7.603e-04;8.424e-01;4.153e-02
30.355222;8.816e-01;5.762e-01;-3.000e-01;6.499e-01;-3.403e-01;8.760e-01;6.754e-01;-2.836e-01;5.885e-01;-2.484e-01;8.816e-01;1.906e-03;-7.503e-04;8.424e-01;4.153e-02
30.356129;8.830e-01;5.786e-01;-2.976e-01;6.518e-01;-3.370e-01;8.775e-01;6.770e-01;-2.803e-01;5.909e-01;-2.460e-01;8.830e-01;1.904e-03;-7.443e-04;8.424e-01;4.153e-02
30.357036;8.844e-01;5.811e-01;-2.948e-01;6.538e-01;-3.333e-01;8.791e-01;6.786e-01;-2.776e-01;5.933e-01;-2.440e-01;8.844e-01;1.898e-03;-7.373e-04;8.424e-01;4.153e-02
30.358548;8.868e-01;5.851e-01;-2.912e-01;6.569e-01;-3.284e-01;8.816e-01;6.811e-01;-2.740e-01;5.972e-01;-2.416e-01;8.868e-01;1.881e-03;-7.282e-04;8.424e-01;4.153e-02
30.359153;8.879e-01;5.866e-01;-2.900e-01;6.581e-01;-3.266e-01;8.827e-01;6.822e-01;-2.728e-01;5.987e-01;-2.408e-01;8.879e-01;1.871e-03;-7.252e-04;8.424e-01;4.153e-02
30.360060;8.894e-01;5.890e-01;-2.880e-01;6.599e-01;-3.238e-01;8.842e-01;6.836e-01;-2.714e-01;6.010e-01;-2.400e-01;8.894e-01;1.855e-03;-7.202e-04;8.424e-01;4.153e-02
30.361269;8.915e-01;5.920e-01;-2.852e-01;6.623e-01;-3.199e-01;8.863e-01;6.856e-01;-2.694e-01;6.040e-01;-2.388e-01;8.915e-01;1.828e-03;-7.132e-04;8.424e-01;4.153e-02
30.362176;8.932e-01;5.943e-01;-2.832e-01;6.640e-01;-3.171e-01;8.879e-01;6.870e-01;-2.680e-01;6.062e-01;-2.380e-01;8.932e-01;1.806e-03;-7.082e-04;8.424e-01;4.153e-02
30.363083;8.949e-01;5.966e-01;-2.816e-01;6.657e-01;-3.147e-01;8.895e-01;6.884e-01;-2.671e-01;6.084e-01;-2.376e-01;8.949e-01;1.782e-03;-7.042e-04;8.424e-01;4.153e-02
30.364292;8.971e-01;5.995e-01;-2.788e-01;6.679e-01;-3.108e-01;8.917e-01;6.902e-01;-2.656e-01;6.112e-01;-2.368e-01;8.971e-01;1.748e-03;-6.972e-04;8.424e-01;4.153e-02
30.365502;8.994e-01;6.024e-01;-2.764e-01;6.701e-01;-3.073e-01;8.938e-01;6.920e-01;-2.636e-01;6.141e-01;-2.356e-01;8.994e-01;1.713e-03;-6.912e-04;8.424e-01;4.153e-02
30.366106;9.006e-01;6.038e-01;-2.748e-01;6.711e-01;-3.051e-01;8.949e-01;6.928e-01;-2.628e-01;6.155e-01;-2.352e-01;9.006e-01;1.696e-03;-6.872e-04;8.424e-01;4.153e-02
30.367316;9.029e-01;6.067e-01;-2.720e-01;6.732e-01;-3.013e-01;8.971e-01;6.945e-01;-2.608e-01;6.182e-01;-2.340e-01;9.029e-01;1.661e-03;-6.802e-04;8.424e-01;4.153e-02
30.368486;9.051e-01;6.094e-01;-2.688e-01;6.752e-01;-2.970e-01;8.993e-01;6.961e-01;-2.584e-01;6.208e-01;-2.324e-01;9.051e-01;1.628e-03;-6.722e-04;8.424e-01;4.153e-02
30.369510;9.070e-01;6.117e-01;-2.660e-01;6.769e-01;-2.933e-01;9.012e-01;6.975e-01;-2.565e-01;6.231e-01;-2.312e-01;9.070e-01;1.602e-03;-6.652e-04;8.424e-01;4.153e-02
30.370022;9.080e-01;6.129e-01;-2.648e-01;6.777e-01;-2.916e-01;9.022e-01;6.982e-01;-2.549e-01;6.243e-01;-2.300e-01;9.080e-01;1.589e-03;-6.622e-04;8.424e-01;4.153e-02
30.371405;9.105e-01;6.160e-01;-2.604e-01;6.800e-01;-2.860e-01;9.048e-01;7.000e-01;-2.516e-01;6.273e-01;-2.276e-01;9.105e-01;1.559e-03;-6.512e-04;8.424e-01;4.153e-02
30.372234;9.120e-01;6.178e-01;-2.580e-01;6.813e-01;-2.829e-01;9.063e-01;7.010e-01;-2.489e-01;6.290e-01;-2.256e-01;9.120e-01;1.543e-03;-6.452e-04;8.424e-01;4.153e-02
30.373064;9.135e-01;6.196e-01;-2.552e-01;6.826e-01;-2.794e-01;9.079e-01;7.021e-01;-2.463e-01;6.308e-01;-2.236e-01;9.135e-01;1.529e-03;-6.382e-04;8.424e-01;4.153e-02
30.374308;9.157e-01;6.223e-01;-2.508e-01;6.845e-01;-2.739e-01;9.102e-01;7.036e-01;-2.417e-01;6.334e-01;-2.204e-01;9.157e-01;1.513e-03;-6.272e-04;8.424e-01;4.153e-02
30.375137;9.171e-01;6.241e-01;-2.480e-01;6.857e-01;-2.704e-01;9.118e-01;7.046e-01;-2.386e-01;6.352e-01;-2.176e-01;9.171e-01;1.506e-03;-6.202e-04;8.424e-01;4.153e-02
30.376381;9.192e-01;6.267e-01;-2.432e-01;6.875e-01;-2.646e-01;9.142e-01;7.061e-01;-2.337e-01;6.377e-01;-2.136e-01;9.192e-01;1.499e-03;-6.082e-04;8.424e-01;4.153e-02
30.377211;9.206e-01;6.284e-01;-2.404e-01;6.888e-01;-2.611e-01;9.157e-01;7.071e-01;-2.302e-01;6.394e-01;-2.108e-01;9.206e-01;1.498e-03;-6.012e-04;8.424e-01;4.153e-02
30.378040;9.219e-01;6.301e-01;-2.368e-01;6.899e-01;-2.569e-01;9.173e-01;7.080e-01;-2.263e-01;6.411e-01;-2.076e-01;9.219e-01;1.500e-03;-5.922e-04;8.424e-01;4.153e-02
30.379285;9.238e-01;6.327e-01;-2.320e-01;6.917e-01;-2.511e-01;9.196e-01;7.094e-01;-2.205e-01;6.436e-01;-2.028e-01;9.238e-01;1.507e-03;-5.802e-04;8.424e-01;4.153e-02
30.380114;9.251e-01;6.344e-01;-2.284e-01;6.929e-01;-2.469e-01;9.211e-01;7.104e-01;-2.163e-01;6.452e-01;-1.992e-01;9.251e-01;1.516e-03;-5.712e-04;8.424e-01;4.153e-02
30.381358;9.269e-01;6.368e-01;-2.232e-01;6.946e-01;-2.408e-01;9.234e-01;7.117e-01;-2.097e-01;6.476e-01;-1.936e-01;9.269e-01;1.532e-03;-5.582e-04;8.424e-01;4.153e-02
30.382188;9.281e-01;6.385e-01;-2.200e-01;6.957e-01;-2.370e-01;9.249e-01;7.126e-01;-2.054e-01;6.492e-01;-1.900e-01;9.281e-01;1.546e-03;-5.502e-04;8.424e-01;4.153e-02
30.383017;9.292e-01;6.401e-01;-2.164e-01;6.968e-01;-2.329e-01;9.264e-01;7.135e-01;-2.008e-01;6.508e-01;-1.860e-01;9.292e-01;1.561e-03;-5.412e-04;8.424e-01;4.153e-02
30.384261;9.309e-01;6.425e-01;-2.108e-01;6.984e-01;-2.264e-01;9.286e-01;7.148e-01;-1.938e-01;6.532e-01;-1.800e-01;9.309e-01;1.588e-03;-5.271e-04;8.424e-01;4.153e-02
30.385091;9.320e-01;6.441e-01;-2.072e-01;6.995e-01;-2.223e-01;9.301e-01;7.156e-01;-1.888e-01;6.547e-01;-1.756e-01;9.320e-01;1.607e-03;-5.181e-04;8.424e-01;4.153e-02
30.386335;9.335e-01;6.465e-01;-2.016e-01;7.011e-01;-2.160e-01;9.322e-01;7.169e-01;-1.815e-01;6.571e-01;-1.692e-01;9.335e-01;1.638e-03;-5.041e-04;8.424e-01;4.153e-02
30.387164;9.345e-01;6.481e-01;-1.980e-01;7.021e-01;-2.119e-01;9.336e-01;7.177e-01;-1.765e-01;6.586e-01;-1.648e-01;9.345e-01;1.660e-03;-4.951e-04;8.424e-01;4.153e-02
30.388408;9.360e-01;6.504e-01;-1.924e-01;7.036e-01;-2.055e-01;9.357e-01;7.189e-01;-1.693e-01;6.608e-01;-1.584e-01;9.360e-01;1.694e-03;-4.810e-04;8.424e-01;4.153e-02
30.389238;9.370e-01;6.519e-01;-1.888e-01;7.046e-01;-2.015e-01;9.371e-01;7.197e-01;-1.643e-01;6.623e-01;-1.540e-01;9.370e-01;1.716e-03;-4.720e-04;8.424e-01;4.153e-02
30.390067;9.380e-01;6.534e-01;-1.848e-01;7.056e-01;-1.970e-01;9.384e-01;7.205e-01;-1.594e-01;6.638e-01;-1.496e-01;9.380e-01;1.738e-03;-4.620e-04;8.424e-01;4.153e-02
30.391726;9.398e-01;6.564e-01;-1.776e-01;7.075e-01;-1.890e-01;9.411e-01;7.220e-01;-1.500e-01;6.667e-01;-1.412e-01;9.398e-01;1.782e-03;-4.439e-04;8.424e-01;4.153e-02
30.392473;9.406e-01;6.577e-01;-1.744e-01;7.084e-01;-1.854e-01;9.423e-01;7.227e-01;-1.456e-01;6.680e-01;-1.372e-01;9.406e-01;1.800e-03;-4.359e-04;8.424e-01;4.153e-02
30.393135;9.414e-01;6.588e-01;-1.716e-01;7.091e-01;-1.823e-01;9.433e-01;7.233e-01;-1.421e-01;6.691e-01;-1.340e-01;9.414e-01;1.816e-03;-4.289e-04;8.424e-01;4.153e-02
30.394069;9.424e-01;6.604e-01;-1.680e-01;7.102e-01;-1.783e-01;9.447e-01;7.241e-01;-1.372e-01;6.707e-01;-1.296e-01;9.424e-01;1.837e-03;-4.199e-04;8.424e-01;4.153e-02
30.395003;9.434e-01;6.620e-01;-1.640e-01;7.112e-01;-1.738e-01;9.460e-01;7.249e-01;-1.323e-01;6.723e-01;-1.252e-01;9.434e-01;1.855e-03;-4.099e-04;8.424e-01;4.153e-02
30.396248;9.447e-01;6.641e-01;-1.596e-01;7.125e-01;-1.690e-01;9.478e-01;7.260e-01;-1.266e-01;6.743e-01;-1.200e-01;9.447e-01;1.877e-03;-3.988e-04;8.424e-01;4.153e-02
30.397182;9.456e-01;6.657e-01;-1.560e-01;7.135e-01;-1.650e-01;9.491e-01;7.267e-01;-1.222e-01;6.759e-01;-1.160e-01;9.456e-01;1.891e-03;-3.898e-04;8.424e-01;4.153e-02
30.398117;9.466e-01;6.672e-01;-1.528e-01;7.145e-01;-1.614e-01;9.503e-01;7.275e-01;-1.187e-01;6.774e-01;-1.128e-01;9.466e-01;1.903e-03;-3.818e-04;8.424e-01;4.153e-02
30.399051;9.475e-01;6.687e-01;-1.500e-01;7.154e-01;-1.583e-01;9.515e-01;7.282e-01;-1.152e-01;6.788e-01;-1.096e-01;9.475e-01;1.912e-03;-3.748e-04;8.424e-01;4.153e-02
30.400296;9.488e-01;6.707e-01;-1.464e-01;7.166e-01;-1.543e-01;9.530e-01;7.292e-01;-1.108e-01;6.808e-01;-1.056e-01;9.488e-01;1.920e-03;-3.658e-04;8.424e-01;4.153e-02
30.401230;9.497e-01;6.722e-01;-1.436e-01;7.176e-01;-1.512e-01;9.542e-01;7.299e-01;-1.077e-01;6.822e-01;-1.028e-01;9.497e-01;1.923e-03;-3.588e-04;8.424e-01;4.153e-02
30.402164;9.507e-01;6.736e-01;-1.412e-01;7.184e-01;-1.485e-01;9.553e-01;7.306e-01;-1.051e-01;6.836e-01;-1.004e-01;9.507e-01;1.924e-03;-3.528e-04;8.424e-01;4.153e-02
30.403099;9.517e-01;6.751e-01;-1.388e-01;7.193e-01;-1.458e-01;9.564e-01;7.313e-01;-1.029e-01;6.851e-01;-9.840e-02;9.517e-01;1.922e-03;-3.468e-04;8.424e-01;4.153e-02
30.404033;9.527e-01;6.765e-01;-1.368e-01;7.202e-01;-1.436e-01;9.575e-01;7.319e-01;-1.007e-01;6.864e-01;-9.640e-02;9.527e-01;1.918e-03;-3.418e-04;8.424e-01;4.153e-02
30.405278;9.540e-01;6.783e-01;-1.340e-01;7.213e-01;-1.405e-01;9.589e-01;7.328e-01;-9.844e-02;6.883e-01;-9.440e-02;9.540e-01;1.910e-03;-3.348e-04;8.424e-01;4.153e-02
30.406212;9.550e-01;6.797e-01;-1.320e-01;7.221e-01;-1.382e-01;9.600e-01;7.334e-01;-9.667e-02;6.896e-01;-9.280e-02;9.550e-01;1.901e-03;-3.298e-04;8.424e-01;4.153e-02
30.407146;9.560e-01;6.811e-01;-1.300e-01;7.229e-01;-1.360e-01;9.610e-01;7.340e-01;-9.490e-02;6.909e-01;-9.120e-02;9.560e-01;1.891e-03;-3.249e-04;8.424e-01;4.153e-02
30.408081;9.571e-01;6.824e-01;-1.280e-01;7.237e-01;-1.337e-01;9.621e-01;7.346e-01;-9.355e-02;6.922e-01;-9.000e-02;9.571e-01;1.880e-03;-3.199e-04;8.424e-01;4.153e-02
30.409043;9.581e-01;6.838e-01;-1.264e-01;7.245e-01;-1.319e-01;9.632e-01;7.352e-01;-9.220e-02;6.936e-01;-8.880e-02;9.581e-01;1.867e-03;-3.159e-04;8.424e-01;4.153e-02
30.410003;9.592e-01;6.851e-01;-1.244e-01;7.253e-01;-1.297e-01;9.642e-01;7.358e-01;-9.085e-02;6.949e-01;-8.760e-02;9.592e-01;1.853e-03;-3.109e-04;8.424e-01;4.153e-02
30.411027;9.604e-01;6.865e-01;-1.224e-01;7.261e-01;-1.275e-01;9.654e-01;7.365e-01;-8.950e-02;6.963e-01;-8.640e-02;9.604e-01;1.837e-03;-3.059e-04;8.424e-01;4.153e-02
30.412051;9.615e-01;6.879e-01;-1.208e-01;7.269e-01;-1.256e-01;9.665e-01;7.371e-01;-8.815e-02;6.976e-01;-8.520e-02;9.615e-01;1.821e-03;-3.019e-04;8.424e-01;4.153e-02
30.413075;9.626e-01;6.893e-01;-1.188e-01;7.277e-01;-1.234e-01;9.676e-01;7.377e-01;-8.681e-02;6.990e-01;-8.400e-02;9.626e-01;1.805e-03;-2.969e-04;8.424e-01;4.153e-02
30.414099;9.638e-01;6.906e-01;-1.168e-01;7.285e-01;-1.212e-01;9.688e-01;7.383e-01;-8.547e-02;7.003e-01;-8.280e-02;9.638e-01;1.790e-03;-2.919e-04;8.424e-01;4.153e-02
30.415123;9.649e-01;6.919e-01;-1.148e-01;7.292e-01;-1.190e-01;9.699e-01;7.388e-01;-8.372e-02;7.016e-01;-8.120e-02;9.649e-01;1.775e-03;-2.869e-04;8.424e-01;4.153e-02
30.416147;9.660e-01;6.933e-01;-1.128e-01;7.300e-01;-1.168e-01;9.710e-01;7.394e-01;-8.239e-02;7.029e-01;-8.000e-02;9.660e-01;1.761e-03;-2.820e-04;8.424e-01;4.153e-02
30.417171;9.671e-01;6.946e-01;-1.104e-01;7.307e-01;-1.142e-01;9.721e-01;7.400e-01;-8.065e-02;7.042e-01;-7.840e-02;9.671e-01;1.748e-03;-2.760e-04;8.424e-01;4.153e-02
30.418195;9.681e-01;6.959e-01;-1.084e-01;7.314e-01;-1.120e-01;9.732e-01;7.405e-01;-7.891e-02;7.054e-01;-7.680e-02;9.681e-01;1.737e-03;-2.710e-04;8.424e-01;4.153e-02
30.419219;9.692e-01;6.971e-01;-1.064e-01;7.321e-01;-1.098e-01;9.743e-01;7.411e-01;-7.718e-02;7.067e-01;-7.520e-02;9.692e-01;1.727e-03;-2.660e-04;8.424e-01;4.153e-02
30.420243;9.702e-01;6.984e-01;-1.040e-01;7.329e-01;-1.072e-01;9.754e-01;7.416e-01;-7.505e-02;7.079e-01;-7.320e-02;9.702e-01;1.719e-03;-2.600e-04;8.424e-01;4.153e-02
30.421267;9.711e-01;6.996e-01;-1.016e-01;7.336e-01;-1.046e-01;9.764e-01;7.421e-01;-7.292e-02;7.092e-01;-7.120e-02;9.711e-01;1.714e-03;-2.540e-04;8.424e-01;4.153e-02
30.422291;9.721e-01;7.009e-01;-9.960e-02;7.342e-01;-1.025e-01;9.775e-01;7.426e-01;-7.079e-02;7.104e-01;-6.920e-02;9.721e-01;1.710e-03;-2.490e-04;8.424e-01;4.153e-02
30.423315;9.730e-01;7.021e-01;-9.720e-02;7.349e-01;-9.990e-02;9.785e-01;7.432e-01;-6.827e-02;7.116e-01;-6.680e-02;9.730e-01;1.709e-03;-2.430e-04;8.424e-01;4.153e-02
30.424339;9.738e-01;7.033e-01;-9.480e-02;7.356e-01;-9.735e-02;9.795e-01;7.437e-01;-6.615e-02;7.128e-01;-6.480e-02;9.738e-01;1.710e-03;-2.370e-04;8.424e-01;4.153e-02
30.425363;9.747e-01;7.045e-01;-9.240e-02;7.363e-01;-9.480e-02;9.805e-01;7.442e-01;-6.364e-02;7.139e-01;-6.240e-02;9.747e-01;1.713e-03;-2.310e-04;8.424e-01;4.153e-02
30.426387;9.755e-01;7.057e-01;-9.000e-02;7.369e-01;-9.226e-02;9.815e-01;7.447e-01;-6.072e-02;7.151e-01;-5.960e-02;9.755e-01;1.718e-03;-2.250e-04;8.424e-01;4.153e-02
30.427923;9.766e-01;7.074e-01;-8.640e-02;7.379e-01;-8.847e-02;9.829e-01;7.454e-01;-5.698e-02;7.168e-01;-5.600e-02;9.766e-01;1.729e-03;-2.160e-04;8.424e-01;4.153e-02
30.428435;9.769e-01;7.080e-01;-8.520e-02;7.382e-01;-8.721e-02;9.833e-01;7.457e-01;-5.532e-02;7.174e-01;-5.440e-02;9.769e-01;1.733e-03;-2.131e-04;8.424e-01;4.153e-02
30.429459;9.776e-01;7.091e-01;-8.280e-02;7.389e-01;-8.470e-02;9.842e-01;7.462e-01;-5.283e-02;7.185e-01;-5.200e-02;9.776e-01;1.744e-03;-2.071e-04;8.424e-01;4.153e-02
30.430483;9.783e-01;7.103e-01;-8.040e-02;7.395e-01;-8.219e-02;9.851e-01;7.466e-01;-4.994e-02;7.197e-01;-4.920e-02;9.783e-01;1.755e-03;-2.011e-04;8.424e-01;4.153e-02
30.431507;9.789e-01;7.114e-01;-7.800e-02;7.401e-01;-7.969e-02;9.859e-01;7.471e-01;-4.706e-02;7.208e-01;-4.640e-02;9.789e-01;1.768e-03;-1.951e-04;8.424e-01;4.153e-02
30.432019;9.791e-01;7.120e-01;-7.680e-02;7.404e-01;-7.844e-02;9.863e-01;7.474e-01;-4.542e-02;7.213e-01;-4.480e-02;9.791e-01;1.775e-03;-1.921e-04;8.424e-01;4.153e-02
30.433043;9.797e-01;7.131e-01;-7.440e-02;7.410e-01;-7.594e-02;9.871e-01;7.478e-01;-4.255e-02;7.224e-01;-4.200e-02;9.797e-01;1.789e-03;-1.861e-04;8.424e-01;4.153e-02
30.434067;9.802e-01;7.142e-01;-7.240e-02;7.417e-01;-7.386e-02;9.879e-01;7.483e-01;-4.009e-02;7.235e-01;-3.960e-02;9.802e-01;1.804e-03;-1.811e-04;8.424e-01;4.153e-02
30.435091;9.807e-01;7.153e-01;-7.000e-02;7.423e-01;-7.138e-02;9.886e-01;7.488e-01;-3.722e-02;7.246e-01;-3.680e-02;9.807e-01;1.819e-03;-1.751e-04;8.424e-01;4.153e-02
30.436115;9.812e-01;7.163e-01;-6.800e-02;7.429e-01;-6.930e-02;9.893e-01;7.492e-01;-3.437e-02;7.256e-01;-3.400e-02;9.812e-01;1.834e-03;-1.702e-04;8.424e-01;4.153e-02
30.437139;9.816e-01;7.174e-01;-6.560e-02;7.434e-01;-6.683e-02;9.900e-01;7.497e-01;-3.192e-02;7.267e-01;-3.160e-02;9.816e-01;1.849e-03;-1.642e-04;8.424e-01;4.153e-02
30.438163;9.820e-01;7.184e-01;-6.360e-02;7.440e-01;-6.476e-02;9.906e-01;7.501e-01;-2.907e-02;7.277e-01;-2.880e-02;9.820e-01;1.863e-03;-1.592e-04;8.424e-01;4.153e-02
30.439187;9.825e-01;7.195e-01;-6.160e-02;7.446e-01;-6.270e-02;9.913e-01;7.506e-01;-2.663e-02;7.287e-01;-2.640e-02;9.825e-01;1.877e-03;-1.542e-04;8.424e-01;4.153e-02
30.440211;9.828e-01;7.205e-01;-6.000e-02;7.452e-01;-6.105e-02;9.918e-01;7.510e-01;-2.460e-02;7.298e-01;-2.440e-02;9.828e-01;1.890e-03;-1.502e-04;8.424e-01;4.153e-02
30.441235;9.832e-01;7.215e-01;-5.800e-02;7.457e-01;-5.899e-02;9.924e-01;7.515e-01;-2.217e-02;7.308e-01;-2.200e-02;9.832e-01;1.901e-03;-1.452e-04;8.424e-01;4.153e-02
30.442259;9.836e-01;7.225e-01;-5.640e-02;7.463e-01;-5.734e-02;9.930e-01;7.519e-01;-2.014e-02;7.318e-01;-2.000e-02;9.836e-01;1.912e-03;-1.413e-04;8.424e-01;4.153e-02
30.443283;9.840e-01;7.235e-01;-5.480e-02;7.468e-01;-5.569e-02;9.935e-01;7.523e-01;-1.812e-02;7.327e-01;-1.800e-02;9.840e-01;1.921e-03;-1.373e-04;8.424e-01;4.153e-02
30.444307;9.843e-01;7.245e-01;-5.360e-02;7.474e-01;-5.445e-02;9.940e-01;7.527e-01;-1.650e-02;7.337e-01;-1.640e-02;9.843e-01;1.928e-03;-1.343e-04;8.424e-01;4.153e-02
30.445843;9.849e-01;7.259e-01;-5.120e-02;7.482e-01;-5.199e-02;9.947e-01;7.534e-01;-1.407e-02;7.351e-01;-1.400e-02;9.849e-01;1.937e-03;-1.284e-04;8.424e-01;4.153e-02
30.446355;9.851e-01;7.264e-01;-5.080e-02;7.484e-01;-5.157e-02;9.950e-01;7.536e-01;-1.327e-02;7.356e-01;-1.320e-02;9.851e-01;1.939e-03;-1.274e-04;8.424e-01;4.153e-02
30.447379;9.854e-01;7.274e-01;-4.960e-02;7.490e-01;-5.033e-02;9.954e-01;7.540e-01;-1.206e-02;7.365e-01;-1.200e-02;9.854e-01;1.942e-03;-1.244e-04;8.424e-01;4.153e-02
30.448403;9.858e-01;7.283e-01;-4.840e-02;7.495e-01;-4.910e-02;9.959e-01;7.544e-01;-1.084e-02;7.375e-01;-1.080e-02;9.858e-01;1.943e-03;-1.214e-04;8.424e-01;4.153e-02
30.449427;9.862e-01;7.292e-01;-4.720e-02;7.500e-01;-4.786e-02;9.963e-01;7.548e-01;-1.004e-02;7.384e-01;-1.000e-02;9.862e-01;1.943e-03;-1.184e-04;8.424e-01;4.153e-02
30.450451;9.866e-01;7.301e-01;-4.640e-02;7.505e-01;-4.703e-02;9.968e-01;7.552e-01;-9.231e-03;7.393e-01;-9.201e-03;9.866e-01;1.941e-03;-1.165e-04;8.424e-01;4.153e-02
30.453011;9.876e-01;7.323e-01;-4.440e-02;7.517e-01;-4.496e-02;9.978e-01;7.561e-01;-7.217e-03;7.415e-01;-7.201e-03;9.876e-01;1.932e-03;-1.115e-04;8.424e-01;4.153e-02
30.454035;9.881e-01;7.332e-01;-4.360e-02;7.522e-01;-4.413e-02;9.983e-01;7.565e-01;-6.813e-03;7.423e-01;-6.801e-03;9.881e-01;1.926e-03;-1.096e-04;8.424e-01;4.153e-02
30.455059;9.885e-01;7.341e-01;-4.280e-02;7.527e-01;-4.330e-02;9.987e-01;7.569e-01;-6.409e-03;7.432e-01;-6.401e-03;9.885e-01;1.920e-03;-1.076e-04;8.424e-01;4.153e-02
30.456083;9.889e-01;7.349e-01;-4.200e-02;7.531e-01;-4.247e-02;9.991e-01;7.572e-01;-6.006e-03;7.440e-01;-6.001e-03;9.889e-01;1.913e-03;-1.056e-04;8.424e-01;4.153e-02
30.457107;9.894e-01;7.358e-01;-4.120e-02;7.536e-01;-4.164e-02;9.995e-01;7.576e-01;-5.604e-03;7.449e-01;-5.601e-03;9.894e-01;1.905e-03;-1.037e-04;8.424e-01;4.153e-02
30.458131;9.898e-01;7.366e-01;-4.040e-02;7.541e-01;-4.082e-02;1.000e+00;7.580e-01;-5.201e-03;7.457e-01;-5.201e-03;9.898e-01;1.897e-03;-1.017e-04;8.424e-01;4.153e-02
30.459155;9.903e-01;7.374e-01;-3.960e-02;7.545e-01;-3.999e-02;1.000e+00;7.583e-01;-4.799e-03;7.465e-01;-4.801e-03;9.903e-01;1.889e-03;-9.969e-05;8.424e-01;4.153e-02
30.460179;9.907e-01;7.382e-01;-3.880e-02;7.550e-01;-3.916e-02;1.001e+00;7.587e-01;-4.397e-03;7.473e-01;-4.401e-03;9.907e-01;1.882e-03;-9.770e-05;8.424e-01;4.153e-02
30.461203;9.911e-01;7.390e-01;-3.840e-02;7.554e-01;-3.874e-02;1.001e+00;7.590e-01;-3.996e-03;7.481e-01;-4.001e-03;9.911e-01;1.874e-03;-9.671e-05;8.424e-01;4.153e-02
30.462227;9.916e-01;7.398e-01;-3.760e-02;7.558e-01;-3.792e-02;1.002e+00;7.594e-01;-3.196e-03;7.489e-01;-3.201e-03;9.916e-01;1.867e-03;-9.472e-05;8.424e-01;4.153e-02
30.463763;9.922e-01;7.410e-01;-3.640e-02;7.565e-01;-3.669e-02;1.002e+00;7.599e-01;-2.395e-03;7.501e-01;-2.401e-03;9.922e-01;1.858e-03;-9.172e-05;8.424e-01;4.153e-02
30.464275;9.924e-01;7.414e-01;-3.600e-02;7.567e-01;-3.627e-02;1.003e+00;7.601e-01;-2.395e-03;7.504e-01;-2.401e-03;9.924e-01;1.855e-03;-9.072e-05;8.424e-01;4.153e-02
30.465299;9.928e-01;7.421e-01;-3.480e-02;7.571e-01;-3.505e-02;1.003e+00;7.604e-01;-1.596e-03;7.512e-01;-1.601e-03;9.928e-01;1.850e-03;-8.772e-05;8.424e-01;4.153e-02
30.466323;9.932e-01;7.429e-01;-3.400e-02;7.576e-01;-3.423e-02;1.003e+00;7.607e-01;-7.986e-04;7.520e-01;-8.006e-04;9.932e-01;1.846e-03;-8.571e-05;8.424e-01;4.153e-02
30.467347;9.936e-01;7.436e-01;-3.320e-02;7.580e-01;-3.341e-02;1.004e+00;7.611e-01;-1.283e-06;7.527e-01;-6.383e-07;9.936e-01;1.843e-03;-8.370e-05;8.424e-01;4.153e-02
30.468883;9.942e-01;7.448e-01;-3.200e-02;7.586e-01;-3.219e-02;1.004e+00;7.616e-01;1.194e-03;7.538e-01;1.199e-03;9.942e-01;1.841e-03;-8.068e-05;8.424e-01;4.153e-02
30.469395;9.944e-01;7.451e-01;-3.120e-02;7.588e-01;-3.138e-02;1.005e+00;7.618e-01;1.592e-03;7.542e-01;1.599e-03;9.944e-01;1.841e-03;-7.867e-05;8.424e-01;4.153e-02
30.470419;9.947e-01;7.459e-01;-3.040e-02;7.592e-01;-3.056e-02;1.005e+00;7.621e-01;2.387e-03;7.549e-01;2.399e-03;9.947e-01;1.841e-03;-7.666e-05;8.424e-01;4.153e-02
30.471443;9.950e-01;7.466e-01;-2.920e-02;7.597e-01;-2.935e-02;1.005e+00;7.624e-01;3.580e-03;7.557e-01;3.599e-03;9.950e-01;1.843e-03;-7.364e-05;8.424e-01;4.153e-02
30.472467;9.953e-01;7.473e-01;-2.840e-02;7.601e-01;-2.853e-02;1.006e+00;7.628e-01;4.771e-03;7.564e-01;4.799e-03;9.953e-01;1.845e-03;-7.163e-05;8.424e-01;4.153e-02
30.473491;9.956e-01;7.480e-01;-2.720e-02;7.605e-01;-2.732e-02;1.006e+00;7.631e-01;5.565e-03;7.571e-01;5.599e-03;9.956e-01;1.849e-03;-6.861e-05;8.424e-01;4.153e-02
30.474003;9.958e-01;7.484e-01;-2.680e-02;7.607e-01;-2.691e-02;1.006e+00;7.633e-01;6.359e-03;7.574e-01;6.399e-03;9.958e-01;1.851e-03;-6.760e-05;8.424e-01;4.153e-02
30.475027;9.960e-01;7.491e-01;-2.600e-02;7.611e-01;-2.610e-02;1.007e+00;7.636e-01;7.549e-03;7.581e-01;7.599e-03;9.960e-01;1.856e-03;-6.559e-05;8.424e-01;4.153e-02
30.476051;9.963e-01;7.498e-01;-2.480e-02;7.615e-01;-2.489e-02;1.007e+00;7.639e-01;8.738e-03;7.588e-01;8.799e-03;9.963e-01;1.861e-03;-6.257e-05;8.424e-01;4.153e-02
30.477075;9.965e-01;7.505e-01;-2.360e-02;7.619e-01;-2.368e-02;1.007e+00;7.643e-01;9.926e-03;7.595e-01;9.999e-03;9.965e-01;1.868e-03;-5.956e-05;8.424e-01;4.153e-02
30.478099;9.967e-01;7.512e-01;-2.280e-02;7.623e-01;-2.287e-02;1.008e+00;7.646e-01;1.111e-02;7.602e-01;1.120e-02;9.967e-01;1.875e-03;-5.755e-05;8.424e-01;4.153e-02
30.479123;9.969e-01;7.518e-01;-2.160e-02;7.627e-01;-2.167e-02;1.008e+00;7.649e-01;1.230e-02;7.609e-01;1.240e-02;9.969e-01;1.882e-03;-5.453e-05;8.424e-01;4.153e-02
30.480147;9.971e-01;7.525e-01;-2.080e-02;7.631e-01;-2.086e-02;1.008e+00;7.653e-01;1.349e-02;7.616e-01;1.360e-02;9.971e-01;1.890e-03;-5.252e-05;8.424e-01;4.153e-02
30.481171;9.973e-01;7.532e-01;-1.960e-02;7.635e-01;-1.965e-02;1.009e+00;7.656e-01;1.467e-02;7.622e-01;1.480e-02;9.973e-01;1.898e-03;-4.951e-05;8.424e-01;4.153e-02
30.482195;9.975e-01;7.538e-01;-1.880e-02;7.639e-01;-1.885e-02;1.009e+00;7.659e-01;1.626e-02;7.629e-01;1.600e-02;9.975e-01;1.906e-03;-4.749e-05;8.424e-01;4.153e-02
30.483219;9.976e-01;7.545e-01;-1.800e-02;7.643e-01;-1.804e-02;1.009e+00;7.663e-01;1.704e-02;7.636e-01;1.720e-02;9.976e-01;1.914e-03;-4.547e-05;8.424e-01;4.153e-02
30.484243;9.977e-01;7.552e-01;-1.720e-02;7.647e-01;-1.724e-02;1.009e+00;7.666e-01;1.823e-02;7.642e-01;1.840e-02;9.977e-01;1.921e-03;-4.345e-05;8.424e-01;4.153e-02
30.485267;9.979e-01;7.558e-01;-1.640e-02;7.651e-01;-1.644e-02;1.010e+00;7.669e-01;1.941e-02;7.649e-01;1.960e-02;9.979e-01;1.929e-03;-4.143e-05;8.424e-01;4.153e-02
30.486291;9.980e-01;7.564e-01;-1.560e-02;7.655e-01;-1.563e-02;1.010e+00;7.672e-01;2.060e-02;7.655e-01;2.080e-02;9.980e-01;1.936e-03;-3.941e-05;8.424e-01;4.153e-02
30.487827;9.982e-01;7.574e-01;-1.440e-02;7.660e-01;-1.443e-02;1.010e+00;7.677e-01;2.178e-02;7.665e-01;2.200e-02;9.982e-01;1.945e-03;-3.637e-05;8.424e-01;4.153e-02
30.488339;9.982e-01;7.577e-01;-1.400e-02;7.662e-01;-1.402e-02;1.010e+00;7.679e-01;2.257e-02;7.668e-01;2.280e-02;9.982e-01;1.948e-03;-3.535e-05;8.424e-01;4.153e-02
30.489363;9.983e-01;7.583e-01;-1.320e-02;7.666e-01;-1.322e-02;1.010e+00;7.682e-01;2.336e-02;7.674e-01;2.360e-02;9.983e-01;1.954e-03;-3.333e-05;8.424e-01;4.153e-02
30.490387;9.985e-01;7.589e-01;-1.280e-02;7.670e-01;-1.282e-02;1.011e+00;7.685e-01;2.414e-02;7.680e-01;2.440e-02;9.985e-01;1.958e-03;-3.230e-05;8.424e-01;4.153e-02
30.491411;9.986e-01;7.595e-01;-1.200e-02;7.674e-01;-1.202e-02;1.011e+00;7.688e-01;2.454e-02;7.686e-01;2.480e-02;9.986e-01;1.961e-03;-3.027e-05;8.424e-01;4.153e-02
30.492435;9.987e-01;7.601e-01;-1.160e-02;7.677e-01;-1.162e-02;1.011e+00;7.692e-01;2.532e-02;7.692e-01;2.560e-02;9.987e-01;1.964e-03;-2.923e-05;8.424e-01;4.153e-02
30.493459;9.988e-01;7.607e-01;-1.120e-02;7.681e-01;-1.121e-02;1.011e+00;7.695e-01;2.571e-02;7.698e-01;2.600e-02;9.988e-01;1.966e-03;-2.820e-05;8.424e-01;4.153e-02
30.494483;9.990e-01;7.613e-01;-1.080e-02;7.685e-01;-1.081e-02;1.011e+00;7.698e-01;2.650e-02;7.704e-01;2.680e-02;9.990e-01;1.967e-03;-2.717e-05;8.424e-01;4.153e-02
30.495507;9.991e-01;7.619e-01;-1.040e-02;7.688e-01;-1.041e-02;1.011e+00;7.701e-01;2.689e-02;7.710e-01;2.720e-02;9.991e-01;1.968e-03;-2.614e-05;8.424e-01;4.153e-02
30.496019;9.991e-01;7.622e-01;-1.000e-02;7.690e-01;-1.001e-02;1.011e+00;7.702e-01;2.689e-02;7.713e-01;2.720e-02;9.991e-01;1.968e-03;-2.512e-05;8.424e-01;4.153e-02
30.497043;9.993e-01;7.628e-01;-9.600e-03;7.694e-01;-9.607e-03;1.012e+00;7.705e-01;2.728e-02;7.718e-01;2.760e-02;9.993e-01;1.968e-03;-2.409e-05;8.424e-01;4.153e-02
30.498067;9.994e-01;7.633e-01;-9.200e-03;7.697e-01;-9.205e-03;1.012e+00;7.709e-01;2.767e-02;7.724e-01;2.800e-02;9.994e-01;1.966e-03;-2.305e-05;8.424e-01;4.153e-02
30.499091;9.996e-01;7.639e-01;-9.200e-03;7.701e-01;-9.204e-03;1.012e+00;7.712e-01;2.767e-02;7.730e-01;2.800e-02;9.996e-01;1.965e-03;-2.302e-05;8.424e-01;4.153e-02
30.500115;9.997e-01;7.644e-01;-8.800e-03;7.704e-01;-8.802e-03;1.012e+00;7.715e-01;2.806e-02;7.735e-01;2.840e-02;9.997e-01;1.962e-03;-2.199e-05;8.424e-01;4.153e-02
30.501139;9.999e-01;7.650e-01;-8.400e-03;7.708e-01;-8.401e-03;1.012e+00;7.718e-01;2.806e-02;7.741e-01;2.840e-02;9.999e-01;1.960e-03;-2.096e-05;8.424e-01;4.153e-02
30.502163;1.000e+00;7.655e-01;-8.400e-03;7.711e-01;-8.399e-03;1.012e+00;7.721e-01;2.805e-02;7.746e-01;2.840e-02;1.000e+00;1.956e-03;-2.094e-05;8.424e-01;4.153e-02
30.503187;1.000e+00;7.661e-01;-8.000e-03;7.715e-01;-7.998e-03;1.013e+00;7.723e-01;2.844e-02;7.752e-01;2.880e-02;1.000e+00;1.953e-03;-1.992e-05;8.424e-01;4.153e-02
30.504211;1.000e+00;7.666e-01;-7.600e-03;7.718e-01;-7.597e-03;1.013e+00;7.726e-01;2.844e-02;7.757e-01;2.880e-02;1.000e+00;1.950e-03;-1.890e-05;8.424e-01;4.153e-02
30.505235;1.001e+00;7.671e-01;-7.600e-03;7.721e-01;-7.596e-03;1.013e+00;7.729e-01;2.843e-02;7.762e-01;2.880e-02;1.001e+00;1.946e-03;-1.888e-05;8.424e-01;4.153e-02
30.506771;1.001e+00;7.679e-01;-7.200e-03;7.726e-01;-7.194e-03;1.013e+00;7.734e-01;2.843e-02;7.770e-01;2.880e-02;1.001e+00;1.940e-03;-1.786e-05;8.424e-01;4.153e-02
30.507283;1.001e+00;7.681e-01;-6.800e-03;7.728e-01;-6.794e-03;1.013e+00;7.735e-01;2.882e-02;7.773e-01;2.920e-02;1.001e+00;1.939e-03;-1.685e-05;8.424e-01;4.153e-02
30.508307;1.001e+00;7.687e-01;-6.800e-03;7.731e-01;-6.793e-03;1.013e+00;7.738e-01;2.881e-02;7.778e-01;2.920e-02;1.001e+00;1.935e-03;-1.685e-05;8.424e-01;4.153e-02
30.509331;1.001e+00;7.692e-01;-6.400e-03;7.735e-01;-6.392e-03;1.014e+00;7.741e-01;2.881e-02;7.783e-01;2.920e-02;1.001e+00;1.932e-03;-1.584e-05;8.424e-01;4.153e-02
30.510355;1.001e+00;7.697e-01;-6.000e-03;7.738e-01;-5.991e-03;1.014e+00;7.744e-01;2.920e-02;7.788e-01;2.960e-02;1.001e+00;1.929e-03;-1.483e-05;8.424e-01;4.153e-02
30.511379;1.002e+00;7.702e-01;-5.600e-03;7.741e-01;-5.591e-03;1.014e+00;7.747e-01;2.920e-02;7.793e-01;2.960e-02;1.002e+00;1.927e-03;-1.383e-05;8.424e-01;4.153e-02
30.512403;1.002e+00;7.707e-01;-5.600e-03;7.744e-01;-5.590e-03;1.014e+00;7.750e-01;2.958e-02;7.798e-01;3.000e-02;1.002e+00;1.925e-03;-1.383e-05;8.424e-01;4.153e-02
30.513427;1.002e+00;7.711e-01;-5.200e-03;7.748e-01;-5.190e-03;1.014e+00;7.752e-01;2.997e-02;7.803e-01;3.040e-02;1.002e+00;1.924e-03;-1.283e-05;8.424e-01;4.153e-02
30.514451;1.002e+00;7.716e-01;-4.800e-03;7.751e-01;-4.790e-03;1.014e+00;7.755e-01;3.036e-02;7.808e-01;3.080e-02;1.002e+00;1.923e-03;-1.183e-05;8.424e-01;4.153e-02
30.515475;1.002e+00;7.721e-01;-4.400e-03;7.754e-01;-4.390e-03;1.015e+00;7.758e-01;3.036e-02;7.813e-01;3.080e-02;1.002e+00;1.922e-03;-1.083e-05;8.424e-01;4.153e-02
30.516499;1.002e+00;7.726e-01;-4.000e-03;7.757e-01;-3.991e-03;1.015e+00;7.761e-01;3.075e-02;7.817e-01;3.120e-02;1.002e+00;1.922e-03;-9.835e-06;8.424e-01;4.153e-02
30.517011;1.002e+00;7.728e-01;-3.600e-03;7.759e-01;-3.591e-03;1.015e+00;7.762e-01;3.114e-02;7.820e-01;3.160e-02;1.002e+00;1.923e-03;-8.837e-06;8.424e-01;4.153e-02
30.518035;1.003e+00;7.733e-01;-3.200e-03;7.762e-01;-3.192e-03;1.015e+00;7.765e-01;3.153e-02;7.825e-01;3.200e-02;1.003e+00;1.924e-03;-7.841e-06;8.424e-01;4.153e-02
30.519059;1.003e+00;7.738e-01;-2.800e-03;7.765e-01;-2.793e-03;1.015e+00;7.768e-01;3.192e-02;7.829e-01;3.240e-02;1.003e+00;1.925e-03;-6.845e-06;8.424e-01;4.153e-02
30.520083;1.003e+00;7.742e-01;-2.400e-03;7.768e-01;-2.393e-03;1.015e+00;7.771e-01;3.270e-02;7.834e-01;3.320e-02;1.003e+00;1.927e-03;-5.851e-06;8.424e-01;4.153e-02
30.521107;1.003e+00;7.747e-01;-2.000e-03;7.771e-01;-1.994e-03;1.015e+00;7.774e-01;3.309e-02;7.839e-01;3.360e-02;1.003e+00;1.930e-03;-4.856e-06;8.424e-01;4.153e-02
